"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"15","102.959","325.947","302.941","49180","10.9778","58.5335","8.85893","0","0","103.407","17.0027","92.9622","92.9625","24.211","70.415","312.638","mstmisem"
"16","102.833","326.599","303.552","48877.3","10.2547","57.965","8.8054","0","515","103.091","16.9655","92.0825","92.0831","23.3076","72.1895","313.698","mstmisem"
"17","102.726","327.325","304.105","48561.1","10.9026","57.4328","8.87973","0","0","102.843","16.8375","91.1915","91.1923","23.0182","73.8436","314.735","mstmisem"
"18","102.606","328.055","304.494","48230.5","9.91033","56.8004","8.85615","0","515","102.616","16.8586","90.2179","90.2189","21.4206","75.1993","315.717","mstmisem"
"19","102.507","328.818","304.867","47887.2","10.0293","56.4517","8.84701","0","515","102.452","16.8297","89.3177","89.3189","20.6137","76.4963","316.598","mstmisem"
"20","102.407","329.558","305.196","47527.3","10.0087","56.0157","8.85452","0","515","102.313","16.7446","88.7633","88.7634","19.6281","77.746","317.357","mstmisem"
"21","102.308","330.252","305.467","47148.8","9.79185","55.4942","8.87683","0","515","102.19","16.5872","87.8063","87.8069","18.3961","78.935","317.993","mstmisem"
"22","102.241","330.903","305.753","46754.2","10.5584","55.272","8.91015","0","0","102.108","16.6189","86.9882","86.989","18.3318","79.7455","318.515","mstmisem"
"23","102.163","331.457","306.002","46343.4","9.78746","54.9078","8.85389","0","515","102.035","16.7154","86.1239","86.1247","17.8588","80.4092","318.941","mstmisem"
"24","102.094","331.916","306.242","45911.9","10.0889","54.6023","8.82341","0","515","101.971","16.6447","85.3436","85.3447","17.363","81.0986","319.298","mstmisem"
"25","102.053","332.302","306.469","45462.6","8.84498","54.2614","8.87846","0","515","101.94","16.637","85.0145","85.0145","17.806","81.5788","319.54","mstmisem"
"26","101.984","332.587","306.655","44998.2","8.64907","53.9724","8.85565","0","515","101.883","16.6312","84.2827","84.2831","17.1847","82.1434","319.761","mstmisem"
"27","101.952","332.815","306.796","44515.3","8.21827","53.6942","8.81683","0","515","101.814","16.66","83.6454","83.6459","16.7845","82.9111","319.967","mstmisem"
"28","101.916","333.021","307.037","44026.4","6.34215","53.3546","8.84513","0","515","101.73","16.6516","82.7953","82.796","17.4115","83.724","320.186","mstmisem"
"29","101.808","333.178","307.338","43539","4.44048","53.0092","8.86221","0","515","101.586","16.5987","82.0844","82.0856","16.2276","84.4508","320.461","mstmisem"
"30","101.716","333.345","307.822","43052.8","2.55317","52.5767","8.86688","0","515","101.488","16.61","81.7338","81.7338","16.9993","85.3002","320.675","mstmisem"
"31","101.582","333.488","308.32","42570","1.86124","52.4332","8.88516","0","0","101.357","16.7206","80.9925","80.9929","16.7264","85.9307","320.979","mstmisem"
"32","101.453","333.63","308.795","42086.3","1.54679","52.1294","8.82281","0","515","101.241","16.6643","80.3218","80.3225","16.2706","86.6377","321.271","mstmisem"
"33","101.336","333.766","309.214","41600.4","1.57076","51.8298","8.84976","0","515","101.14","16.5594","79.4275","79.4284","15.6556","87.307","321.533","mstmisem"
"34","101.248","333.928","309.617","41110.8","1.57704","51.4333","8.88239","0","515","101.072","16.6981","78.7597","78.7607","16.2657","87.6983","321.814","mstmisem"
"35","101.151","334.056","309.916","40619.5","1.55315","51.3097","8.83254","0","515","100.995","16.5452","78.4311","78.431","15.3706","88.3362","322.048","mstmisem"
"36","101.09","334.213","310.19","40126.6","1.58647","49.2151","8.86858","0","515","100.945","16.6533","77.714","77.7144","15.8184","88.6791","322.275","mstmisem"
"37","101.034","334.35","310.454","39655.6","1.54462","48.2247","8.82438","0","515","100.908","16.6012","77.0767","77.0773","16.1331","89.0873","322.457","mstmisem"
"38","100.958","334.452","310.603","39205.9","1.57852","45.3867","8.86021","0","515","100.842","16.5223","76.2366","76.2374","15.0458","89.5624","322.614","mstmisem"
"39","100.911","334.556","310.804","38768.2","1.53728","45.1513","8.90078","0","0","100.812","16.5563","75.5903","75.5914","15.267","89.8016","322.727","mstmisem"
"40","100.865","334.631","311.006","38348.9","1.56915","43.049","8.85011","0","515","100.785","16.6049","75.3242","75.324","15.4931","90.0593","322.818","mstmisem"
"41","100.815","334.677","311.209","37919","1.58083","40.2753","8.88766","0","515","100.756","16.6154","74.6273","74.6277","15.6044","90.2685","322.899","mstmisem"
"42","100.764","334.701","311.41","37516.4","1.55689","41.2218","8.83597","0","515","100.728","16.6453","74.0645","74.065","15.7369","93.0018","322.971","mstmisem"
"43","100.717","334.706","311.6","37098.8","1.58812","39.1236","8.86874","0","515","100.699","16.6445","72.929","72.9302","15.826","93.8926","323.02","mstmisem"
"44","100.669","334.692","311.797","36695.2","1.5385","39.4398","8.90112","0","0","100.668","16.6692","72.1674","72.1689","16.0028","94.5262","323.062","mstmisem"
"45","100.622","334.657","311.983","36300.5","1.56222","38.1705","8.83943","0","515","100.634","16.6759","71.888","71.8877","16.0798","94.9827","323.08","mstmisem"
"46","100.576","334.607","312.173","35898.4","1.58572","36.4732","8.86372","0","515","100.598","16.6785","70.9628","70.9633","16.2361","95.3688","323.108","mstmisem"
"47","100.528","334.542","312.366","35507.1","1.52766","36.9641","8.88807","0","0","100.561","16.69","70.2225","70.2232","16.3757","95.712","323.139","mstmisem"
"48","100.483","334.466","312.545","35119.8","1.54427","35.7065","8.81693","0","515","100.522","16.6884","69.0478","69.0489","16.448","95.9985","323.164","mstmisem"
"49","100.439","334.384","312.727","34738.6","1.55752","34.728","8.83019","0","515","100.482","16.6913","68.2203","68.2218","16.5958","96.2639","323.197","mstmisem"
"50","100.383","334.29","312.882","34358","1.56866","33.5466","8.84067","0","515","100.427","16.5884","67.8461","67.8459","16.128","96.6683","323.226","mstmisem"
"51","100.34","334.207","313.055","33993.3","1.57357","32.7833","8.84481","0","515","100.384","16.6049","66.9063","66.9068","16.3273","96.8938","323.248","mstmisem"
"52","100.292","334.12","313.249","33636.6","1.57419","32.1802","8.84429","0","515","100.341","16.6226","66.1242","66.1247","16.502","97.102","323.283","mstmisem"
"53","100.242","334.03","313.458","33283.4","1.57091","31.6431","8.83943","0","515","100.297","16.6391","64.8576","64.8588","16.688","97.3071","323.32","mstmisem"
"54","100.191","333.936","313.674","32931.9","1.56418","31.135","8.8309","0","515","100.25","16.6631","64.0238","64.0252","16.8914","97.5086","323.366","mstmisem"
"55","100.14","333.844","313.89","32581.9","1.55404","30.6462","8.81865","0","515","100.203","16.6893","63.5532","63.5529","17.1156","97.7016","323.405","mstmisem"
"56","100.089","333.753","314.11","32251.9","1.53815","30.4587","8.89162","0","0","100.155","16.5914","62.5507","62.5511","17.3729","97.9759","323.456","mstmisem"
"57","100.02","333.658","314.306","31927.3","1.5167","30.2759","8.86707","0","0","100.089","16.6239","61.7061","61.7066","16.9586","98.1442","323.512","mstmisem"
"58","99.9668","333.573","314.533","31587","1.55513","28.8403","8.83778","0","515","100.04","16.6544","60.3598","60.3611","17.2319","98.3092","323.565","mstmisem"
"59","99.9141","333.487","314.766","31270.8","1.54576","28.7273","8.8037","0","515","99.9887","16.6963","59.4591","59.4605","17.5184","98.4766","323.626","mstmisem"
"60","99.8444","333.388","314.976","30956.7","1.51204","28.596","8.85879","0","0","99.9212","16.6111","58.8883","58.8882","17.1318","98.7202","323.678","mstmisem"
"0","105.223","324.465","291.456","50418.4","50","62.5153","6.8948","527.767","527.767","105.223","15.8","100","100","21.862","59.1491","307.959","mstmiso"
"1","105.39","324.463","291.457","50418.3","50.0078","62.5169","6.89413","527.89","528.396","105.39","15.7999","100.005","100.005","21.8967","59.1357","307.942","mstmiso"
"2","105.395","324.457","291.459","50418.8","50.1569","62.5355","6.87283","530.028","644.638","105.395","15.7987","99.9765","99.976","21.9292","59.117","307.923","mstmiso"
"3","105.397","324.453","291.448","50426.8","52.0205","62.6887","6.73798","554.661","0","105.396","15.7938","99.9566","99.9561","21.9366","59.0438","307.911","mstmiso"
"4","105.538","325.08","291.349","50414.1","49.1162","62.418","7.13221","488.9","0","105.533","15.4911","12.094","12.0962","29.6863","54.6962","303.469","mstmiso"
"5","105.523","324.486","292.002","50366","43.8776","62.4214","7.44785","402.874","0","105.708","15.1111","10.3051","10.3062","38.5248","49.3823","298.002","mstmiso"
"6","105.222","320.716","293.222","50308.2","38.6567","62.483","7.69319","331.824","0","105.783","14.7923","9.11453","9.11522","42.0964","45.0294","295.245","mstmiso"
"7","104.895","315.468","294.391","50249.4","33.5466","62.4662","7.88526","270.032","0","105.798","14.5804","8.23267","8.23313","43.5705","42.1872","293.809","mstmiso"
"8","104.635","310.35","295.297","50245.1","28.5893","62.3917","8.01269","219.468","0","105.77","14.4382","7.54438","7.54472","44.1882","40.2977","293.011","mstmiso"
"9","104.442","306.036","295.966","50378.7","23.7803","62.1379","8.07678","191.289","0","105.725","14.3412","6.99226","6.99251","44.4507","39.0147","292.547","mstmiso"
"10","104.309","302.666","296.422","50492.8","19.1022","61.8213","8.10825","176.52","0","105.679","14.2722","6.54219","6.54238","44.5493","38.1001","292.275","mstmiso"
"11","104.225","300.149","296.697","50601","14.6025","61.5344","8.11574","174.689","0","105.645","14.2208","6.17116","6.17131","44.5649","37.4155","292.115","mstmiso"
"12","104.18","298.303","296.829","50715.6","10.5734","61.3398","8.10647","183.808","0","105.624","14.1818","5.86244","5.86258","44.5405","36.8916","292.017","mstmiso"
"13","104.165","296.982","296.847","50846.4","6.55107","61.1736","8.08447","201.547","0","105.616","14.1505","5.60336","5.60347","44.5001","36.4663","291.951","mstmiso"
"14","104.176","296.055","296.777","51000.5","2.80364","61.0926","8.05315","224.267","0","105.619","14.1222","5.38412","5.38421","44.4487","36.0816","291.893","mstmiso"
"15","104.203","295.448","296.648","51176.3","0.838812","61.0956","8.01782","241.974","0","105.63","14.0993","5.19706","5.19715","44.4128","35.7653","291.833","mstmiso"
"16","104.242","294.945","296.473","51372.1","0.807898","61.1784","7.98182","259.134","0","105.646","14.0782","5.03621","5.03628","44.3884","35.4719","291.762","mstmiso"
"17","104.287","294.585","296.266","51583.3","0.778744","61.3279","7.94926","260.647","0","105.664","14.0585","4.89681","4.89687","44.3779","35.197","291.681","mstmiso"
"18","104.338","294.313","296.036","51764","0.759252","57.4442","7.93024","213.081","0","105.683","14.0404","4.77507","4.77513","44.3813","34.9426","291.59","mstmiso"
"19","104.393","294.065","295.796","51895.2","0.752641","55.778","7.9261","158.037","0","105.699","14.0256","4.668","4.66806","44.4056","34.7295","291.492","mstmiso"
"20","104.45","293.806","295.555","51972","0.756269","55.9563","7.9357","99.6453","0","105.709","14.0149","4.57317","4.57322","44.4525","34.5685","291.397","mstmiso"
"21","104.51","293.533","295.314","51993.1","0.766744","56.3119","7.95488","41.543","0","105.71","14.0087","4.48863","4.48867","44.5165","34.4636","291.313","mstmiso"
"22","104.572","293.253","295.072","51979.8","0.77939","56.6073","7.97782","32.218","0","105.702","14.0064","4.41279","4.41283","44.5877","34.4075","291.25","mstmiso"
"23","104.636","293.001","294.828","51974.9","0.79201","56.9038","7.99982","32.174","0","105.685","14.0068","4.34434","4.34437","44.6499","34.3837","291.215","mstmiso"
"24","104.7","292.782","294.585","51972.6","0.805074","57.1493","8.02242","32.1289","0","105.664","14.0103","4.28222","4.28225","44.7","34.3925","291.21","mstmiso"
"25","104.764","292.627","294.346","51973.1","0.818415","57.3701","8.04531","32.0832","0","105.64","14.0176","4.22556","4.22558","44.7407","34.4178","291.234","mstmiso"
"26","104.824","292.529","294.117","51976.3","0.831857","57.5661","8.06822","32.0375","0","105.615","14.0289","4.1736","4.17362","44.7758","34.4563","291.284","mstmiso"
"27","104.881","292.473","293.905","51982.4","0.845189","57.7374","8.09079","31.9925","0","105.59","14.0438","4.12575","4.12575","44.8074","34.5071","291.355","mstmiso"
"28","104.933","292.451","293.712","51991.3","0.858195","57.8842","8.11263","31.949","0","105.564","14.0618","4.08148","4.08148","44.8376","34.5683","291.441","mstmiso"
"29","104.979","292.457","293.544","52003.1","0.870648","58.0077","8.13338","31.9076","0","105.539","14.0825","4.04036","4.04036","44.8675","34.6384","291.54","mstmiso"
"30","105.019","292.487","293.4","52017.7","0.882313","58.1087","8.15264","31.869","0","105.514","14.1054","4.00202","4.00201","44.8994","34.7159","291.647","mstmiso"
"31","105.054","292.535","293.283","52035.1","0.892972","58.1843","8.17006","31.8341","0","105.489","14.1301","3.96612","3.96611","44.9334","34.7992","291.761","mstmiso"
"32","105.082","292.599","293.19","52055.1","0.902433","58.2102","8.18532","31.8033","0","105.464","14.1561","3.93241","3.93241","44.9694","34.8867","291.879","mstmiso"
"33","105.105","292.676","293.122","52077.6","0.910528","58.2676","8.19816","31.7771","0","105.439","14.1832","3.90064","3.90063","45.0056","34.9775","292.001","mstmiso"
"34","105.122","292.761","293.077","52102.5","0.917148","58.3145","8.20843","31.756","0","105.415","14.211","3.8706","3.8706","45.0442","35.0705","292.124","mstmiso"
"35","105.135","292.854","293.052","52129.5","0.922227","58.3539","8.21603","31.74","0","105.391","14.2393","3.84213","3.84212","45.0834","35.1645","292.248","mstmiso"
"36","105.143","292.952","293.047","52158.6","0.925746","58.3878","8.22093","31.7292","0","105.368","14.2677","3.81506","3.81505","45.1224","35.2587","292.373","mstmiso"
"37","105.147","293.054","293.059","52189.4","1.00721","58.4361","8.22331","31.7236","0","105.346","14.296","3.78925","3.78925","45.1612","35.3523","292.497","mstmiso"
"38","105.148","293.159","293.085","52221.1","1.00808","58.4113","8.22437","31.7212","0","105.325","14.3238","3.7646","3.76459","45.1977","35.4438","292.619","mstmiso"
"39","105.145","293.265","293.123","52252.8","1.00887","58.4337","8.22547","31.7191","0","105.305","14.3506","3.74099","3.74098","45.2314","35.5319","292.738","mstmiso"
"40","105.14","293.371","293.171","52284.6","1.00966","58.4517","8.2266","31.7169","0","105.285","14.3765","3.71832","3.71831","45.2625","35.6163","292.854","mstmiso"
"41","105.132","293.477","293.227","52316.3","1.01048","58.4694","8.22777","31.7147","0","105.268","14.4008","3.69653","3.69654","45.2896","35.6957","292.966","mstmiso"
"42","105.122","293.58","293.29","52348","1.0113","58.4871","8.22897","31.7124","0","105.251","14.4228","3.67554","3.67553","45.311","35.7672","293.072","mstmiso"
"43","105.11","293.681","293.357","52379.7","1.01214","58.5049","8.2302","31.7101","0","105.237","14.4409","3.65528","3.65528","45.3165","35.8258","293.171","mstmiso"
"44","105.096","293.777","293.429","52411.4","1.01299","58.5227","8.23146","31.7076","0","105.227","14.4562","3.63569","3.6357","45.3127","35.8753","293.261","mstmiso"
"45","105.08","293.869","293.504","52443.1","1.01386","58.5406","8.23275","31.7052","0","105.218","14.4695","3.61673","3.61674","45.3059","35.9183","293.341","mstmiso"
"46","105.064","293.955","293.58","52474.8","1.01473","58.5586","8.23407","31.7027","0","105.212","14.4811","3.59835","3.59835","45.2997","35.9556","293.41","mstmiso"
"47","105.047","294.034","293.658","52506.5","1.01562","58.5767","8.23541","31.7001","0","105.206","14.4914","3.58051","3.58052","45.2957","35.9887","293.47","mstmiso"
"48","105.03","294.105","293.735","52538.2","1.01652","58.5948","8.23677","31.6975","0","105.201","14.5008","3.56317","3.56317","45.2953","36.0189","293.52","mstmiso"
"49","105.014","294.167","293.811","52569.9","1.01748","58.6131","8.23833","31.6946","0","105.196","14.5091","3.5463","3.54631","45.2974","36.0457","293.564","mstmiso"
"50","105","294.222","293.875","52601.6","1.01867","58.6314","8.24032","31.691","0","105.191","14.5156","3.52988","3.52988","45.2964","36.0664","293.603","mstmiso"
"51","104.992","294.269","293.916","52633.3","1.0201","58.6498","8.2427","31.6866","0","105.187","14.5204","3.51386","3.51386","45.2912","36.0818","293.636","mstmiso"
"52","104.99","294.309","293.931","52665","1.02171","58.6683","8.24536","31.6816","0","105.184","14.5238","3.49824","3.49825","45.2831","36.093","293.665","mstmiso"
"53","104.993","294.344","293.924","52696.7","1.02343","58.6868","8.24822","31.6762","0","105.181","14.5263","3.48299","3.483","45.2735","36.1009","293.69","mstmiso"
"54","104.999","294.373","293.901","52728.3","1.02525","58.7052","8.25121","31.6705","0","105.179","14.5281","3.46809","3.4681","45.2639","36.1066","293.71","mstmiso"
"55","105.008","294.397","293.867","52760","1.02713","58.7237","8.2543","31.6646","0","105.178","14.5293","3.45352","3.45352","45.255","36.1104","293.726","mstmiso"
"56","105.018","294.417","293.828","52791.7","1.02905","58.7421","8.25747","31.6586","0","105.176","14.5301","3.43927","3.43928","45.2471","36.113","293.74","mstmiso"
"57","105.029","294.435","293.787","52823.3","1.03102","58.7605","8.2607","31.6524","0","105.175","14.5306","3.42532","3.42531","45.2401","36.1145","293.75","mstmiso"
"58","105.039","294.451","293.746","52855","1.03301","58.7788","8.26398","31.6462","0","105.173","14.5308","3.41165","3.41165","45.2338","36.1153","293.76","mstmiso"
"59","105.049","294.463","293.707","52886.6","1.03504","58.7971","8.2673","31.6398","0","105.172","14.5309","3.39827","3.39827","45.2281","36.1156","293.767","mstmiso"
"60","105.057","294.472","293.672","52918.2","1.03707","58.8153","8.27064","31.6334","0","105.17","14.5309","3.38514","3.38514","45.2228","36.1156","293.775","mstmiso"
"0","105.223","324.465","291.449","50828.4","50","62.6479","6.8948","527.885","527.885","105.223","15.8","100","100","21.862","59.1491","307.959","normal"
"1","105.392","324.463","291.449","50828.3","50.0094","62.636","6.89416","528.006","528.524","105.392","15.7995","100.005","100.004","21.8951","59.135","307.941","normal"
"2","105.396","324.46","291.452","50828.2","50.019","62.624","6.89442","528.01","528.278","105.397","15.7983","99.9778","99.9773","21.9285","59.1157","307.921","normal"
"3","105.395","324.447","291.455","50827.8","50.0248","62.6135","6.89441","527.992","528.581","105.396","15.7972","99.9552","99.9547","21.9441","59.0976","307.91","normal"
"4","105.394","324.428","291.458","50827.4","50.0303","62.6037","6.89429","528.019","528.519","105.395","15.7963","99.9365","99.9361","21.949","59.082","307.905","normal"
"5","105.393","324.41","291.459","50827","50.033","62.5946","6.894","528.066","528.531","105.394","15.7956","99.921","99.9207","21.9492","59.0695","307.903","normal"
"6","105.392","324.395","291.458","50826.6","50.0345","62.5864","6.8936","528.136","528.456","105.394","15.795","99.9076","99.9072","21.9476","59.0593","307.902","normal"
"7","105.392","324.384","291.456","50826.4","50.035","62.5789","6.89313","528.211","528.403","105.394","15.7946","99.8961","99.8959","21.9456","59.0508","307.902","normal"
"8","105.392","324.376","291.453","50826.3","50.0355","62.5721","6.89264","528.287","528.354","105.394","15.7942","99.8862","99.886","21.9441","59.0431","307.901","normal"
"9","105.392","324.371","291.449","50826.3","50.0364","62.5661","6.89215","528.359","528.321","105.394","15.7939","99.8778","99.8776","21.9429","59.0358","307.9","normal"
"10","105.393","324.368","291.445","50826.5","50.0381","62.5608","6.89166","528.424","528.302","105.394","15.7935","99.8706","99.8704","21.9424","59.0285","307.898","normal"
"11","105.393","324.366","291.441","50826.8","50.0407","62.5561","6.89119","528.481","528.294","105.395","15.7932","99.8645","99.8643","21.9423","59.0209","307.895","normal"
"12","105.394","324.364","291.436","50827.2","50.0441","62.5519","6.89073","528.53","528.295","105.395","15.7928","99.8597","99.8595","21.9426","59.0131","307.893","normal"
"13","105.395","324.362","291.432","50827.7","50.0483","62.5482","6.89029","528.573","528.299","105.396","15.7924","99.8558","99.8557","21.9431","59.0051","307.89","normal"
"14","105.395","324.36","291.428","50828.3","50.0531","62.5451","6.88985","528.608","528.306","105.397","15.792","99.8528","99.8527","21.9437","58.9968","307.887","normal"
"15","105.396","324.358","291.424","50828.9","50.0585","62.5423","6.88942","528.636","528.315","105.397","15.7915","99.8504","99.8504","21.9443","58.9884","307.883","normal"
"16","105.397","324.355","291.42","50829.6","50.0642","62.5398","6.889","528.659","528.324","105.398","15.7911","99.8488","99.8487","21.9451","58.9799","307.88","normal"
"17","105.397","324.353","291.416","50830.3","50.0702","62.5377","6.88858","528.676","528.328","105.399","15.7907","99.8476","99.8476","21.9458","58.9713","307.877","normal"
"18","105.398","324.35","291.412","50831","50.0764","62.5358","6.88817","528.688","528.333","105.399","15.7902","99.8471","99.847","21.9465","58.9627","307.873","normal"
"19","105.399","324.347","291.408","50831.7","50.0827","62.5343","6.88775","528.694","528.336","105.4","15.7898","99.8469","99.8469","21.9472","58.9541","307.87","normal"
"20","105.4","324.344","291.404","50832.5","50.089","62.5329","6.88734","528.694","528.339","105.401","15.7894","99.8471","99.8471","21.9479","58.9456","307.866","normal"
"21","105.4","324.341","291.4","50833.2","50.0955","62.5318","6.88694","528.69","528.342","105.401","15.789","99.8476","99.8476","21.9487","58.937","307.863","normal"
"22","105.401","324.338","291.396","50833.9","50.1019","62.5308","6.88653","528.68","528.345","105.402","15.7885","99.8485","99.8485","21.9494","58.9285","307.859","normal"
"23","105.402","324.335","291.392","50834.7","50.1082","62.53","6.88613","528.665","528.348","105.403","15.7881","99.8496","99.8495","21.9501","58.9201","307.856","normal"
"24","105.402","324.332","291.388","50835.4","50.1146","62.5293","6.88573","528.646","528.35","105.404","15.7877","99.8508","99.8508","21.9507","58.9118","307.853","normal"
"25","105.403","324.329","291.384","50836","50.1209","62.5288","6.88534","528.622","528.35","105.404","15.7873","99.8523","99.8522","21.9514","58.9035","307.849","normal"
"26","105.404","324.326","291.381","50836.7","50.1271","62.5284","6.88494","528.594","528.352","105.405","15.7869","99.8538","99.8538","21.952","58.8953","307.846","normal"
"27","105.405","324.323","291.377","50837.3","50.1331","62.528","6.88456","528.562","528.353","105.406","15.7865","99.8557","99.8557","21.9527","58.8872","307.843","normal"
"28","105.405","324.321","291.373","50837.9","50.1391","62.5278","6.88417","528.525","528.355","105.407","15.7861","99.8577","99.8577","21.9534","58.8791","307.84","normal"
"29","105.406","324.318","291.369","50838.4","50.145","62.5276","6.88379","528.485","528.356","105.407","15.7857","99.8596","99.8596","21.9542","58.8711","307.836","normal"
"30","105.407","324.315","291.365","50838.9","50.1506","62.5274","6.88342","528.441","528.357","105.408","15.7853","99.8616","99.8616","21.9548","58.8632","307.833","normal"
"31","105.408","324.312","291.362","50839.3","50.1561","62.5273","6.88305","528.394","528.358","105.409","15.785","99.8638","99.8638","21.9554","58.8554","307.83","normal"
"32","105.408","324.309","291.358","50839.7","50.1614","62.5273","6.88269","528.343","528.361","105.409","15.7846","99.866","99.866","21.9561","58.8477","307.827","normal"
"33","105.409","324.307","291.355","50840","50.1665","62.5273","6.88233","528.29","528.363","105.41","15.7842","99.8683","99.8682","21.9568","58.84","307.824","normal"
"34","105.41","324.304","291.351","50840.3","50.1713","62.5272","6.88197","528.234","528.363","105.411","15.7839","99.8706","99.8706","21.9575","58.8324","307.821","normal"
"35","105.41","324.301","291.348","50840.5","50.176","62.5273","6.88162","528.176","528.364","105.412","15.7835","99.8728","99.8728","21.9582","58.825","307.818","normal"
"36","105.411","324.299","291.344","50840.6","50.1803","62.5273","6.88128","528.116","528.365","105.412","15.7832","99.8751","99.875","21.9589","58.8176","307.815","normal"
"37","105.412","324.296","291.341","50840.7","50.1844","62.5273","6.88094","528.053","528.366","105.413","15.7829","99.8773","99.8773","21.9596","58.8103","307.812","normal"
"38","105.413","324.293","291.337","50840.6","50.1882","62.5273","6.8806","527.989","528.366","105.414","15.7825","99.8796","99.8796","21.9603","58.8031","307.809","normal"
"39","105.413","324.291","291.334","50840.5","50.1917","62.5273","6.88027","527.924","528.369","105.414","15.7822","99.882","99.882","21.961","58.796","307.806","normal"
"40","105.414","324.288","291.331","50840.4","50.1949","62.5272","6.87995","527.858","528.369","105.415","15.7819","99.8843","99.8843","21.9617","58.789","307.803","normal"
"41","105.414","324.286","291.327","50840.1","50.1978","62.5272","6.87963","527.791","528.37","105.416","15.7816","99.8866","99.8866","21.9624","58.7821","307.8","normal"
"42","105.415","324.283","291.324","50839.8","50.2004","62.5271","6.87932","527.723","528.37","105.416","15.7813","99.889","99.889","21.9631","58.7753","307.798","normal"
"43","105.416","324.281","291.321","50839.3","50.2027","62.5271","6.87901","527.655","528.371","105.417","15.781","99.8912","99.8912","21.9638","58.7686","307.795","normal"
"44","105.416","324.279","291.318","50838.8","50.2047","62.5269","6.8787","527.587","528.372","105.417","15.7807","99.8936","99.8936","21.9645","58.762","307.792","normal"
"45","105.417","324.276","291.315","50838.3","50.2064","62.5268","6.8784","527.519","528.371","105.418","15.7805","99.8959","99.8959","21.9653","58.7555","307.789","normal"
"46","105.418","324.274","291.312","50837.6","50.2078","62.5266","6.87811","527.451","528.374","105.419","15.7802","99.8981","99.8981","21.966","58.7491","307.787","normal"
"47","105.418","324.272","291.309","50836.9","50.2088","62.5265","6.87782","527.383","528.375","105.419","15.7799","99.9003","99.9003","21.9667","58.7427","307.784","normal"
"48","105.419","324.269","291.306","50836.1","50.2095","62.5262","6.87754","527.317","528.376","105.42","15.7797","99.9025","99.9025","21.9675","58.7365","307.782","normal"
"49","105.419","324.267","291.303","50835.2","50.2099","62.5259","6.87726","527.252","528.376","105.42","15.7794","99.9048","99.9048","21.9682","58.7304","307.779","normal"
"50","105.42","324.265","291.3","50834.2","50.21","62.5256","6.87698","527.188","528.377","105.421","15.7792","99.9069","99.9069","21.969","58.7243","307.777","normal"
"51","105.421","324.263","291.297","50833.1","50.2098","62.5253","6.87671","527.125","528.378","105.421","15.7789","99.9091","99.9091","21.9697","58.7184","307.774","normal"
"52","105.421","324.261","291.295","50832","50.2093","62.525","6.87644","527.064","528.377","105.422","15.7787","99.9112","99.9112","21.9704","58.7125","307.772","normal"
"53","105.422","324.259","291.292","50830.8","50.2085","62.5246","6.87618","527.005","528.379","105.423","15.7785","99.9133","99.9133","21.9711","58.7068","307.77","normal"
"54","105.422","324.257","291.289","50829.6","50.2074","62.5242","6.87592","526.948","528.379","105.423","15.7783","99.9154","99.9154","21.9718","58.7011","307.767","normal"
"55","105.423","324.255","291.287","50828.2","50.206","62.5237","6.87567","526.892","528.38","105.424","15.7781","99.9173","99.9173","21.9726","58.6955","307.765","normal"
"56","105.423","324.253","291.284","50826.8","50.2044","62.5232","6.87542","526.839","528.38","105.424","15.7779","99.9193","99.9193","21.9733","58.69","307.763","normal"
"57","105.424","324.251","291.282","50825.4","50.2025","62.5227","6.87517","526.788","528.381","105.425","15.7777","99.9213","99.9213","21.974","58.6846","307.761","normal"
"58","105.424","324.249","291.279","50823.9","50.2003","62.5222","6.87493","526.74","528.381","105.425","15.7775","99.9233","99.9233","21.9748","58.6792","307.759","normal"
"59","105.425","324.247","291.277","50822.3","50.1979","62.5216","6.87469","526.694","528.382","105.426","15.7773","99.9253","99.9253","21.9755","58.6739","307.757","normal"
"60","105.425","324.245","291.274","50820.7","50.1952","62.5211","6.87445","526.65","528.384","105.426","15.7771","99.9272","99.9271","21.9763","58.6688","307.755","normal"
"0","105.223","324.465","291.456","50418.3","50","62.5152","6.8948","527.767","527.767","105.223","15.8","100","100","21.862","59.1491","307.959","sgtr"
"1","105.39","324.463","291.457","50418.2","50.0078","62.5169","6.89414","527.89","528.396","105.39","15.7999","100.005","100.005","21.8967","59.1357","307.942","sgtr"
"2","105.389","324.607","291.468","50597.2","49.8372","62.5166","6.90321","526.676","536.091","105.392","15.7668","99.9453","99.9448","21.7745","58.652","307.935","sgtr"
"3","105.37","324.77","291.523","50776.7","49.7502","62.5355","6.90907","526.026","542.651","105.383","15.7342","99.8703","99.8698","21.5962","58.1751","307.94","sgtr"
"4","105.346","324.857","291.597","50955.9","49.7698","62.5557","6.91322","526.096","546.17","105.374","15.7012","99.808","99.8076","21.4301","57.695","307.939","sgtr"
"5","105.324","324.899","291.672","51134.2","49.8304","62.5759","6.9165","526.476","547.919","105.364","15.6683","99.7559","99.7556","21.2634","57.2151","307.941","sgtr"
"6","105.303","324.917","291.739","51311.6","49.8992","62.5957","6.9193","526.965","548.878","105.354","15.6352","99.7469","99.7459","21.1104","56.7339","307.937","sgtr"
"7","105.285","324.922","291.796","51488.3","49.9637","62.6152","6.92172","527.511","549.395","105.345","15.602","99.6689","99.6681","20.9541","56.251","307.935","sgtr"
"8","105.268","324.919","291.844","51664.3","50.02","62.6345","6.92377","528.087","549.619","105.335","15.5689","99.6035","99.6028","20.7864","55.7728","307.94","sgtr"
"9","105.254","324.911","291.882","51839.9","50.0676","62.6536","6.92554","528.67","549.693","105.326","15.5361","99.5475","99.5469","20.6119","55.2987","307.95","sgtr"
"10","105.241","324.904","291.914","52015.4","50.108","62.6727","6.92709","529.25","549.671","105.316","15.5036","99.4991","99.4986","20.4347","54.8312","307.961","sgtr"
"11","105.23","324.901","291.938","52190.9","50.1427","62.6919","6.92844","529.825","549.553","105.308","15.4706","99.1251","99.1254","20.2675","54.3569","307.968","sgtr"
"12","105.22","324.9","291.96","52366.5","50.1741","62.7114","6.92974","530.361","549.5","105.299","15.4378","99.1051","99.1053","20.1032","53.8871","307.971","sgtr"
"13","105.211","324.893","291.977","52542.2","50.2042","62.7311","6.93088","530.88","549.429","105.291","15.4052","99.0886","99.0887","19.9299","53.4211","307.98","sgtr"
"14","105.202","324.885","291.992","52718.2","50.2341","62.7512","6.93185","531.387","549.316","105.283","15.3728","99.0742","99.0743","19.7533","52.9603","307.99","sgtr"
"15","105.194","324.882","292.003","52894.4","50.2641","62.7717","6.9327","531.883","549.153","105.275","15.3406","99.0608","99.0609","19.5757","52.5024","308","sgtr"
"16","105.186","324.878","292.013","53070.9","50.2951","62.7925","6.93348","532.339","549.013","105.268","15.3085","99.0488","99.0489","19.3965","52.048","308.011","sgtr"
"17","105.178","324.881","292.021","53247.7","50.3277","62.8137","6.93422","532.766","548.88","105.26","15.2773","99.0369","99.037","19.2213","51.5958","308.021","sgtr"
"18","105.172","324.883","292.029","53424.8","50.3627","62.8354","6.93494","533.149","548.781","105.253","15.2466","99.0585","99.0579","19.0676","51.141","308.022","sgtr"
"19","105.165","324.886","292.037","53602","50.4004","62.8574","6.93569","533.487","548.733","105.247","15.2156","99.005","99.0045","18.9146","50.6836","308.021","sgtr"
"20","105.158","324.885","292.044","53779.5","50.441","62.8798","6.93635","533.798","548.683","105.24","15.1846","98.9612","98.9608","18.753","50.2276","308.024","sgtr"
"21","105.152","324.88","292.051","53957","50.4843","62.9024","6.93692","534.083","548.622","105.234","15.1537","98.9249","98.9246","18.5867","49.774","308.03","sgtr"
"22","105.145","324.877","292.056","54134.6","50.5301","62.9254","6.93744","534.335","548.576","105.227","15.1229","98.8939","98.8937","18.4192","49.3237","308.035","sgtr"
"23","105.139","324.875","292.061","54312.3","50.5782","62.9486","6.93785","534.567","548.498","105.221","15.0923","98.8677","98.8674","18.2516","48.8765","308.041","sgtr"
"24","105.132","324.874","292.065","54490","50.6283","62.972","6.93822","534.765","548.412","105.215","15.0618","98.8453","98.8451","18.0833","48.4308","308.047","sgtr"
"25","105.126","324.872","292.069","54667.7","50.6805","62.9956","6.93856","534.918","548.362","105.209","15.0313","98.8259","98.8257","17.9155","47.9881","308.052","sgtr"
"26","105.121","324.871","292.072","54845.4","50.7348","63.0195","6.93886","535.039","548.291","105.203","15.0003","98.8163","98.8156","17.7722","47.5383","308.043","sgtr"
"27","105.115","324.87","292.075","55022.9","50.791","63.0435","6.93919","535.11","548.297","105.198","14.9692","98.7616","98.761","17.6163","47.089","308.039","sgtr"
"28","105.109","324.861","292.078","55200.3","50.8495","63.0676","6.9394","535.156","548.287","105.192","14.9383","98.7175","98.7171","17.4532","46.6439","308.04","sgtr"
"29","105.104","324.852","292.08","55377.4","50.9093","63.0918","6.93947","535.19","548.212","105.187","14.9075","98.6817","98.6814","17.2872","46.201","308.042","sgtr"
"30","105.098","324.844","292.081","55554.4","50.9703","63.116","6.93951","535.186","548.161","105.181","14.8769","98.6519","98.6516","17.1198","45.7613","308.044","sgtr"
"31","105.093","324.84","292.081","55731.1","51.0323","63.1404","6.9395","535.149","548.119","105.176","14.8463","98.627","98.6268","16.9529","45.3245","308.046","sgtr"
"32","105.088","324.835","292.081","55907.6","51.0954","63.1647","6.93942","535.083","548.049","105.171","14.8159","98.6066","98.6064","16.7859","44.8898","308.048","sgtr"
"33","105.083","324.83","292.079","56083.7","51.1594","63.1891","6.9393","534.98","547.957","105.166","14.7856","98.5898","98.5896","16.6188","44.4579","308.05","sgtr"
"34","105.078","324.828","292.077","56259.4","51.2239","63.2135","6.93919","534.835","547.893","105.161","14.7553","98.5758","98.5757","16.4525","44.0274","308.052","sgtr"
"35","105.074","324.825","292.076","56434.8","51.2891","63.2378","6.93907","534.646","547.856","105.156","14.725","98.5642","98.5641","16.2861","43.599","308.053","sgtr"
"36","105.069","324.825","292.074","56609.7","51.355","63.262","6.93896","534.423","547.828","105.151","14.6948","98.5543","98.5542","16.1205","43.1714","308.053","sgtr"
"37","105.064","324.822","292.072","56784","51.4217","63.2863","6.93885","534.153","547.837","105.147","14.6647","98.5463","98.5462","15.9545","42.7466","308.054","sgtr"
"38","105.059","324.82","292.07","56957.7","51.4887","63.3103","6.9387","533.861","547.801","105.142","14.6345","98.5395","98.5394","15.7888","42.3229","308.054","sgtr"
"39","105.055","324.819","292.068","57130.9","51.5555","63.3341","6.93856","533.53","547.784","105.137","14.6044","98.534","98.534","15.6232","41.9009","308.054","sgtr"
"40","105.05","324.818","292.066","57303.3","51.6221","63.3578","6.93844","533.163","547.792","105.133","14.5743","98.5293","98.5293","15.4579","41.4794","308.054","sgtr"
"41","105.045","324.816","292.064","57475","51.6884","63.3813","6.9383","532.763","547.797","105.128","14.5443","98.5259","98.5259","15.2925","41.0606","308.053","sgtr"
"42","105.041","324.813","292.062","57646","51.754","63.4046","6.93814","532.34","547.78","105.123","14.5145","98.5235","98.5235","15.1262","40.6451","308.054","sgtr"
"43","105.036","324.808","292.059","57816.2","51.8184","63.4275","6.93793","531.895","547.736","105.119","14.4847","98.5218","98.5218","14.9605","40.2314","308.053","sgtr"
"44","105.032","324.804","292.056","57985.6","51.8813","63.4501","6.93771","531.424","547.68","105.114","14.455","98.5207","98.5207","14.7951","39.8198","308.053","sgtr"
"45","105.028","324.801","292.052","58154.1","51.9426","63.4724","6.93751","530.922","547.642","105.11","14.4254","98.5196","98.5196","14.6302","39.4111","308.053","sgtr"
"46","105.023","324.798","292.048","58321.8","52.0024","63.4944","6.93729","530.4","547.587","105.105","14.3958","98.5191","98.5191","14.4655","39.0038","308.053","sgtr"
"47","105.019","324.794","292.044","58488.6","52.0604","63.516","6.93707","529.853","547.541","105.101","14.3663","98.519","98.519","14.3005","38.5983","308.052","sgtr"
"48","105.015","324.793","292.041","58654.5","52.1169","63.5373","6.93687","529.283","547.518","105.097","14.3368","98.5188","98.5188","14.1367","38.1938","308.051","sgtr"
"49","105.011","324.791","292.038","58819.4","52.1719","63.5582","6.93669","528.689","547.517","105.092","14.3074","98.5192","98.5192","13.9723","37.7912","308.05","sgtr"
"50","105.006","324.788","292.034","58983.4","52.2256","63.5788","6.93651","528.08","547.518","105.088","14.278","98.5197","98.5197","13.8083","37.3904","308.049","sgtr"
"51","105.002","324.785","292.031","59146.4","52.2776","63.599","6.93632","527.459","547.512","105.084","14.2487","98.5205","98.5205","13.644","36.9919","308.048","sgtr"
"52","104.998","324.782","292.028","59308.3","52.3278","63.6188","6.93611","526.827","547.492","105.079","14.2194","98.5214","98.5214","13.4796","36.5949","308.048","sgtr"
"53","104.994","324.78","292.025","59469.3","52.3758","63.6382","6.93592","526.183","547.475","105.075","14.1902","98.5225","98.5225","13.3156","36.1999","308.047","sgtr"
"54","104.989","324.776","292.021","59629.2","52.4219","63.6572","6.93572","525.528","547.46","105.071","14.1611","98.5235","98.5235","13.1509","35.807","308.046","sgtr"
"55","104.985","324.772","292.018","59788","52.4656","63.6758","6.93551","524.869","547.425","105.066","14.1321","98.525","98.525","12.9869","35.4162","308.045","sgtr"
"56","104.981","324.769","292.014","59945.8","52.5069","63.694","6.93531","524.202","547.391","105.062","14.1031","98.5266","98.5266","12.8234","35.0279","308.045","sgtr"
"57","104.977","324.766","292.01","60102.6","52.5457","63.7117","6.93509","523.532","547.35","105.058","14.0742","98.5284","98.5284","12.6595","34.6405","308.044","sgtr"
"58","104.973","324.762","292.006","60258.3","52.5822","63.729","6.9349","522.854","547.326","105.054","14.0454","98.5299","98.5299","12.4956","34.2555","308.043","sgtr"
"59","104.969","324.76","292.003","60412.9","52.6163","63.7459","6.93471","522.176","547.307","105.049","14.0165","98.5313","98.5313","12.3323","33.8713","308.042","sgtr"
"60","104.965","324.757","291.999","60566.5","52.6484","63.7625","6.93454","521.494","547.307","105.045","13.9877","98.5331","98.5331","12.1691","33.4892","308.041","sgtr"
"0","105.223","324.465","291.456","50418.4","50","62.5153","6.8948","527.767","527.767","105.223","15.8","100","100","21.862","59.1491","307.959","stmlibr"
"1","105.39","324.463","291.457","50418.3","50.0078","62.5169","6.89413","527.89","528.396","105.39","15.7999","100.005","100.005","21.8967","59.1357","307.942","stmlibr"
"2","105.395","324.457","291.459","50419.3","50.4299","62.5575","6.86275","532.283","569.213","105.395","15.7986","99.9765","99.976","21.9292","59.1146","307.923","stmlibr"
"3","105.4","324.454","291.438","50419","50.8963","62.567","6.84889","533.927","550.645","105.396","15.7957","99.9585","99.958","21.9392","59.0704","307.911","stmlibr"
"4","105.414","324.45","291.378","50414.4","51.0735","62.5753","6.84312","532.105","547.716","105.399","15.792","99.9413","99.9409","21.9359","59.0148","307.902","stmlibr"
"5","105.429","324.443","291.307","50405.9","51.1759","62.5829","6.83734","529.972","548.954","105.404","15.7878","99.9305","99.9301","21.9265","58.9512","307.891","stmlibr"
"6","105.443","324.436","291.236","50394.1","51.2652","62.589","6.83109","528.013","549.317","105.411","15.7833","99.926","99.9257","21.9161","58.8828","307.875","stmlibr"
"7","105.456","324.428","291.17","50379.2","51.3361","62.5926","6.82526","526.016","549.519","105.419","15.7784","99.927","99.9267","21.907","58.8099","307.855","stmlibr"
"8","105.467","324.418","291.108","50361.1","51.3886","62.5942","6.81978","523.979","549.846","105.427","15.7733","99.9326","99.9323","21.9008","58.7329","307.829","stmlibr"
"9","105.479","324.407","291.051","50340","51.4252","62.5936","6.81457","521.938","550.247","105.436","15.7679","99.9428","99.9426","21.8973","58.6518","307.799","stmlibr"
"10","105.489","324.392","290.996","50315.8","51.4474","62.5911","6.80957","519.922","550.657","105.445","15.7623","99.9566","99.9564","21.896","58.5678","307.765","stmlibr"
"11","105.499","324.374","290.945","50288.7","51.4556","62.5866","6.80473","517.952","551.021","105.455","15.7566","99.9736","99.9734","21.8963","58.4811","307.729","stmlibr"
"12","105.508","324.352","290.897","50258.6","51.4501","62.5802","6.80003","516.036","551.364","105.464","15.7507","99.9933","99.9932","21.8976","58.3927","307.691","stmlibr"
"13","105.517","324.327","290.85","50225.9","51.4312","62.572","6.79543","514.19","551.672","105.473","15.7447","100.015","100.015","21.8996","58.3033","307.652","stmlibr"
"14","105.526","324.3","290.804","50190.5","51.3994","62.5621","6.79092","512.422","551.947","105.482","15.7388","100.039","100.039","21.902","58.2135","307.613","stmlibr"
"15","105.534","324.27","290.76","50152.6","51.3552","62.5505","6.78647","510.741","552.19","105.491","15.7328","100.064","100.064","21.9043","58.1238","307.573","stmlibr"
"16","105.543","324.239","290.716","50112.4","51.2993","62.5374","6.78206","509.156","552.384","105.499","15.7269","100.09","100.09","21.9064","58.0345","307.534","stmlibr"
"17","105.551","324.207","290.672","50070.1","51.2322","62.5229","6.77771","507.67","552.552","105.508","15.7214","100.463","100.462","21.9086","57.9515","307.495","stmlibr"
"18","105.559","324.172","290.629","50025.7","51.1547","62.5072","6.77336","506.286","552.669","105.516","15.7163","100.481","100.48","21.8895","57.8737","307.469","stmlibr"
"19","105.567","324.146","290.586","49979.5","51.0672","62.4902","6.76908","505.01","552.731","105.524","15.7112","100.498","100.497","21.882","57.7965","307.438","stmlibr"
"20","105.575","324.122","290.543","49931.6","50.9707","62.4723","6.76495","503.821","552.822","105.532","15.7062","100.515","100.514","21.8795","57.7195","307.404","stmlibr"
"21","105.583","324.1","290.501","49882.2","50.8662","62.4534","6.76093","502.728","552.917","105.54","15.7011","100.533","100.532","21.8799","57.6419","307.369","stmlibr"
"22","105.591","324.076","290.461","49831.3","50.7544","62.4337","6.75704","501.735","553.024","105.548","15.696","100.552","100.551","21.8813","57.5644","307.334","stmlibr"
"23","105.599","324.051","290.421","49779","50.6358","62.4132","6.75321","500.85","553.118","105.556","15.691","100.571","100.571","21.8829","57.487","307.3","stmlibr"
"24","105.606","324.025","290.382","49725.6","50.511","62.392","6.74945","500.076","553.192","105.563","15.686","100.591","100.591","21.8844","57.4103","307.265","stmlibr"
"25","105.614","323.999","290.345","49671.2","50.3801","62.3703","6.74575","499.413","553.253","105.57","15.6813","100.58","100.58","21.8738","57.338","307.239","stmlibr"
"26","105.621","323.972","290.307","49615.9","50.2437","62.348","6.74204","498.87","553.244","105.577","15.6769","100.622","100.622","21.863","57.2709","307.213","stmlibr"
"27","105.628","323.949","290.269","49559.9","50.1019","62.3253","6.73843","498.434","553.219","105.584","15.6726","100.661","100.661","21.8591","57.2046","307.185","stmlibr"
"28","105.635","323.929","290.233","49503.2","49.9557","62.3024","6.73492","498.097","553.205","105.591","15.6684","100.697","100.697","21.8583","57.1382","307.155","stmlibr"
"29","105.642","323.908","290.197","49446.1","49.8057","62.2792","6.73152","497.859","553.205","105.598","15.6641","100.732","100.732","21.8592","57.0719","307.126","stmlibr"
"30","105.649","323.888","290.162","49388.7","49.6526","62.2558","6.7282","497.723","553.212","105.605","15.6599","100.765","100.765","21.8608","57.0059","307.096","stmlibr"
"31","105.656","323.866","290.128","49331","49.497","62.2324","6.72494","497.693","553.197","105.611","15.6557","100.797","100.797","21.8622","56.9405","307.066","stmlibr"
"32","105.662","323.843","290.095","49273.3","49.3389","62.209","6.72173","497.766","553.165","105.618","15.6515","100.828","100.828","21.8637","56.8758","307.037","stmlibr"
"33","105.668","323.82","290.062","49215.6","49.1788","62.1856","6.71853","497.945","553.099","105.624","15.648","100.833","100.833","21.8458","56.8196","307.02","stmlibr"
"34","105.675","323.799","290.029","49158.1","49.0168","62.1623","6.71538","498.225","552.987","105.629","15.6445","100.878","100.878","21.8391","56.7642","306.998","stmlibr"
"35","105.681","323.782","289.996","49100.9","48.8537","62.1393","6.71233","498.588","552.896","105.635","15.641","100.919","100.919","21.8372","56.7092","306.974","stmlibr"
"36","105.687","323.766","289.965","49044.1","48.6901","62.1166","6.70937","499.035","552.818","105.641","15.6376","100.958","100.958","21.8376","56.6541","306.949","stmlibr"
"37","105.693","323.75","289.935","48987.8","48.5267","62.0942","6.7065","499.566","552.745","105.647","15.6341","100.995","100.995","21.839","56.599","306.923","stmlibr"
"38","105.699","323.733","289.905","48932.1","48.3639","62.0722","6.7037","500.179","552.673","105.653","15.6306","101.03","101.03","21.8407","56.544","306.898","stmlibr"
"39","105.705","323.715","289.876","48877.2","48.2019","62.0505","6.70094","500.874","552.594","105.658","15.6272","101.063","101.064","21.8425","56.4896","306.874","stmlibr"
"40","105.71","323.694","289.848","48823","48.0412","62.0295","6.69821","501.648","552.499","105.663","15.6244","101.355","101.355","21.8348","56.4436","306.855","stmlibr"
"41","105.715","323.676","289.82","48769.8","47.8816","62.0089","6.69548","502.505","552.343","105.668","15.6216","101.383","101.383","21.8259","56.398","306.838","stmlibr"
"42","105.721","323.663","289.792","48717.5","47.7236","61.9888","6.69284","503.425","552.196","105.673","15.6188","101.408","101.408","21.8228","56.3527","306.818","stmlibr"
"43","105.726","323.65","289.764","48666.4","47.5677","61.9695","6.69029","504.401","552.07","105.678","15.616","101.432","101.432","21.8224","56.3072","306.797","stmlibr"
"44","105.731","323.638","289.738","48616.5","47.4147","61.9508","6.68782","505.433","551.959","105.683","15.6131","101.455","101.455","21.8232","56.2615","306.776","stmlibr"
"45","105.736","323.625","289.713","48567.7","47.2646","61.9328","6.68541","506.519","551.851","105.688","15.6103","101.476","101.476","21.8246","56.2158","306.755","stmlibr"
"46","105.741","323.61","289.688","48520.2","47.1179","61.9155","6.68304","507.659","551.739","105.692","15.6075","101.497","101.497","21.8262","56.1702","306.735","stmlibr"
"47","105.746","323.595","289.664","48474.1","46.9747","61.8989","6.6807","508.849","551.623","105.697","15.6047","101.517","101.517","21.8275","56.1251","306.715","stmlibr"
"48","105.75","323.579","289.64","48429.4","46.8351","61.8831","6.67837","510.089","551.486","105.701","15.6025","101.507","101.508","21.8094","56.088","306.706","stmlibr"
"49","105.755","323.566","289.616","48386.2","46.6991","61.8681","6.67604","511.375","551.303","105.705","15.6003","101.538","101.539","21.8024","56.0515","306.692","stmlibr"
"50","105.76","323.556","289.592","48344.5","46.567","61.8539","6.6738","512.688","551.141","105.709","15.5981","101.567","101.567","21.8003","56.015","306.676","stmlibr"
"51","105.764","323.548","289.569","48304.4","46.4394","61.8405","6.67165","514.024","551.002","105.714","15.5959","101.594","101.594","21.8007","55.978","306.659","stmlibr"
"52","105.769","323.538","289.547","48265.8","46.3167","61.828","6.66956","515.381","550.883","105.718","15.5936","101.619","101.62","21.8019","55.9407","306.641","stmlibr"
"53","105.773","323.528","289.526","48228.9","46.1988","61.8164","6.66751","516.76","550.766","105.722","15.5914","101.644","101.644","21.8035","55.9032","306.624","stmlibr"
