"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"0","104.243710685","324.85271197512","290.11994077211","50419.127636038","50.147173885175","61.807681495774","8.5827471698165","527.50647956626","528.55147499474","106.74183074631","15.930346650121","99.449419874149","99.154223578603","22.241005879355","58.465101384882","309.57331979525","blackout"
"1","106.38486353382","324.51719427737","291.0307734758","50418.619925364","49.448373056179","62.221050320966","5.5698287183242","528.34872609755","529.64764542391","104.70722553291","16.214595048191","99.68754650756","98.932160762695","21.401202467654","59.994477557051","307.03965588191","blackout"
"2","100.18249890069","324.76834762855","291.26343758735","50044.930571885","49.084205928204","63.439953355664","5.7864614379961","34.283616077716","353.91524622195","98.95994492648","13.733821882007","12.993003826859","11.140458094949","30.932738723845","54.878668288325","302.81164984991","blackout"
"3","92.98225396817","323.39181393906","292.30787799783","49535.105933415","45.876259533922","59.142714115839","8.6979523618376","31.703771966188","152.62444336732","94.156779197458","14.821079353654","10.107295585474","11.232006889666","36.789041513728","49.686241832755","297.98338502485","blackout"
"4","87.480077755083","321.28125702635","292.44882447167","49044.329189523","39.606119875422","60.535904582882","7.5630523927811","34.776895583713","208.41773883199","86.342572154397","14.503980771922","9.3898199605154","9.2535389110644","42.13298845881","47.310582505812","297.10618968969","blackout"
"5","82.123168462014","316.74332963703","291.18450694607","48593.74710923","35.954075259322","60.935127100027","7.3566016339267","33.062996192941","119.77995827853","82.670498547541","14.604874341284","8.6082116289907","9.5904662862773","42.103240127395","41.630862638828","294.23153353975","blackout"
"6","78.102196582005","310.01092161279","292.46304082269","48192.211106302","29.201596927875","61.101878772611","7.7604822032754","34.220889819605","98.84599739592","76.86183178925","13.866917725105","6.4996649299781","8.3483637150656","43.66203097435","42.75983498817","293.82607493466","blackout"
"7","73.700698430901","308.07485837434","293.50413451905","47844.221918256","22.849470419015","59.912097198543","9.2169842858897","33.383934894357","53.661811358363","72.426713750887","15.343517879126","6.9545023554768","6.8812124265743","44.859536078389","42.521610853379","293.34985108926","blackout"
"8","69.159697418649","304.80699489822","292.51580341482","47552.042915069","17.956321680229","58.1226091132","7.7877106241144","30.092672637332","27.838995567566","68.661499461866","13.221948885582","5.0613504819571","6.1936527380168","44.140253615609","42.643589488213","295.10522782323","blackout"
"9","65.707533935452","304.16222337205","292.58588418613","47311.110642849","14.490504088897","58.647565765664","7.7605729846191","32.27812691259","69.00280573877","67.139166549216","14.332412717857","4.7379349326071","6.5787159340688","43.967910515388","43.413171543451","293.93694585977","blackout"
"10","63.028044034967","301.41015759411","292.82019743226","47188.776601129","10.61291450713","59.47226843012","7.0363558228462","32.607956391161","15.447814858556","61.983696689454","14.393143561281","5.7436225733345","6.0304963819456","44.226355400852","41.316454025649","293.62916486845","blackout"
"11","60.485087136295","301.01361270833","293.24000951842","47157.252287307","3.5487119221915","59.429325719481","7.2324004712497","32.415207347512","-10.246359111376","60.951103504998","15.242027834323","4.5991648170712","6.0930723064246","43.554489784663","41.300086198703","295.42508532486","blackout"
"12","58.448063968892","297.66444523322","292.67250331964","47125.709110197","1.6583016341784","56.926544566456","8.252648885163","32.929587682239","25.484444318652","58.932789724066","13.999415392165","4.036086366311","6.3405357131165","46.101105298739","42.346886057891","293.81737721441","blackout"
"13","54.53329675724","297.07544029308","293.3525239409","47094.724508947","1.0554607934786","56.529830662652","8.0225661794637","33.386292134736","0.28860901564337","55.899888228872","15.118072941494","4.8372862467487","4.9944666309953","43.706860570682","39.903721191596","294.06065820368","blackout"
"14","53.34926032402","298.50035015817","294.66032682283","47065.264434679","0.67958646222913","53.138362465102","7.4768977046239","32.361160389408","1.0184373307227","53.951517900695","13.348007514236","4.0244946086592","5.607394593765","44.518384985891","42.433159973224","293.02136701534","blackout"
"15","48.12755256601","298.15185452987","295.94633432775","47034.939246897","2.4355853201863","46.851001670095","7.3787433088079","32.847802255066","9.7263654514767","51.061999555997","14.318509639504","4.497183878239","5.645977281695","42.456363266408","40.140841377727","294.62484849058","blackout"
"16","48.618633783771","296.24148020017","295.61955818493","47006.255291304","1.7355322255503","47.293428499345","8.2292613279183","33.452874141309","-5.8510400462318","49.902486506935","14.35868123674","6.0214778764144","5.9468428154997","43.302098770841","42.283171458768","294.37847101824","blackout"
"17","50.145914536974","297.0628540532","295.75134079943","46979.685505864","1.9889549245325","48.270034163838","8.6975237183325","30.289589856512","8.5513489130411","47.049814402113","15.426680741086","5.5998445731897","4.9146511351589","44.072957275311","42.777406952702","294.24367842856","blackout"
"18","45.205586856117","295.09274924377","293.48339801294","46949.520381666","2.268226039614","46.917194222021","8.8966514100231","31.746017449875","4.6597834306443","44.879481651026","14.919838677095","2.9889191777622","4.9617982820125","42.68495844115","43.627231557432","297.87490387302","blackout"
"19","43.136490149275","297.31260125685","294.21132779916","46926.53786654","1.2346230575224","49.222980585575","8.2913599929772","31.3258849464","-9.2799317803919","45.449471192768","15.681447309045","4.4269510507947","4.5583003763483","41.826693735339","42.441615063974","297.35943676004","blackout"
"20","44.831329866367","297.34717847205","296.18741928897","46901.773560477","-1.3632735201881","47.403640378853","7.8828443613997","33.102611937222","13.537531578542","43.224768089104","15.919240215061","4.0047440500037","2.6170224750072","44.073354694919","42.392547784371","293.88812380348","blackout"
"21","39.000977570246","296.91370709717","294.10454752144","46878.292890857","0.19055114616663","48.699686208734","5.6552905234811","31.166575767848","-0.84942249992693","43.547383903828","14.209985803737","2.4825513181712","3.8734282916897","44.355561682002","40.758304344374","294.95043742332","blackout"
"22","40.540606242878","296.80217037895","293.30204661922","46856.612348988","1.2247177422336","50.628455828093","7.2356387824355","30.627837539779","-10.390027396459","39.469859117636","14.909353846318","3.7664312344145","3.3821023043595","44.860103426895","42.485825729448","295.97584653479","blackout"
"23","38.799253987053","297.38458843739","294.8495812673","46835.150978027","2.3983108356731","49.962605685297","7.4146107776408","31.89888341261","14.182720226827","39.616430086396","14.737642996703","3.9803587482413","2.7958853030878","42.475021951612","41.457797715103","296.1675617854","blackout"
"24","37.594750238917","295.28413786422","294.47132886132","46814.581965767","0.2323511405532","48.485896639777","9.1697792365608","30.576898686785","-2.012263957223","38.04893258557","14.236305548724","3.8281312865258","5.4576098684767","43.282193876435","40.489453806436","296.23239888875","blackout"
"25","35.14090268654","297.38186461788","294.8677871212","46796.561947308","1.187684247217","51.295845771383","8.0054012808061","32.00404819629","-7.072908779544","38.06325048255","15.553731346729","3.2306295595313","2.4033314566977","42.986038972885","42.01163498116","294.54769535762","blackout"
"26","36.536954051264","298.9337189936","294.81754214544","46782.690196663","-0.51552687377565","50.768243355019","7.8232149430887","32.415630012273","13.778798581762","35.811194090295","14.142686221578","3.5404862145999","3.2305401172608","41.985427695351","42.088792796495","295.84488427432","blackout"
"27","36.89063158648","297.06169115212","295.32837864444","46767.058246895","1.1067792357343","50.654371955094","8.179598514337","31.446518259362","-2.2375473091959","34.913146917342","14.756833794877","3.1121228961076","3.1941747454882","42.434952281181","41.556986850277","297.65438478266","blackout"
"28","34.235894892781","296.59985315256","293.36261001371","46754.063297836","0.59891927686475","52.600123827357","8.23514176798","32.510418235184","-5.307343308388","35.132711962965","16.698804323863","5.3627605949815","5.1885778263302","42.428772440732","40.43789774122","296.25663303621","blackout"
"29","35.036906955572","296.82600776123","293.5705477431","46744.034601402","1.1188300674715","52.462473670841","6.607755089176","32.896761151536","14.636799366682","33.073623035311","14.667398909961","4.9272924886956","5.627298200527","41.675141243186","43.583043504423","296.06706332502","blackout"
"30","32.036864629237","298.36795485994","295.96036636918","46735.805512208","3.5358393818307","50.717386030495","7.3397279486239","33.173529662182","-0.43440786667682","32.697820529845","14.388612928737","6.0530162777038","4.0118709991629","42.464903017333","42.743659339646","294.53639062613","blackout"
"31","29.57377857981","295.33913810612","294.70018422131","46729.502242787","2.0927742397099","53.72159699437","7.0291811842484","32.578497131387","-4.4501389998127","32.58565233885","15.06410340473","5.0872218118026","3.4544113940212","43.582202725156","42.505642758347","295.88259903217","blackout"
"32","29.333584524436","298.52926749749","294.88126553398","46723.96903087","3.2023215824425","54.651195142919","8.014492208859","29.997494869204","13.021916255648","31.816367779415","14.287215074259","5.5081365510018","5.8885027006752","42.377413961728","42.590091970467","297.20077867756","blackout"
"33","32.339390847755","298.99347154647","294.79887890508","46723.210227678","1.1551674244202","55.021970709085","7.6810441017126","31.709592233936","5.0261558320162","30.150807340789","16.076356469718","3.2455804693545","2.7480482363907","41.885829318988","40.149981160821","295.49166374828","blackout"
"34","28.422215248114","296.61750449482","294.70941884424","46723.677221871","0.027977273617079","54.353699777569","7.4176618763239","32.086891264679","-4.2129132113394","29.088187319286","15.943292557107","4.0094435925553","3.6407183234678","43.031698560237","43.067733210693","294.58124707263","blackout"
"35","28.635900861071","296.78980487384","295.98336889131","46727.202677555","0.81565030460582","54.703556925876","6.7521021915711","32.314553601431","13.663726545298","28.662994991183","15.34736583287","5.7154401797362","5.6131828791065","42.868395424141","41.842271694788","296.02427251163","blackout"
"36","28.157145983003","298.50212326327","295.32188759708","46734.050198971","0.64367297966507","54.822340532501","7.8908676143546","33.04201961647","7.4457823962273","27.715670722683","16.269124606438","4.8705857903073","4.4055156457732","42.568909839251","42.045521241533","296.69001020796","blackout"
"37","28.376145724305","297.61744282761","293.31560842101","46737.420495231","2.7516397046749","53.962593882344","7.393673181318","32.878500454439","-5.8718345391662","27.242267293031","15.237963997327","2.6072012104257","3.6321359286841","43.932528245194","42.084572664696","298.75511658986","blackout"
"38","28.357645266876","296.57704010815","294.52222184939","46747.556829608","1.981056157378","56.180154858287","9.3370620538571","32.19569521924","8.0148176318438","27.168289316864","14.302953377464","5.4895416537458","3.312328353098","43.615111498291","43.17443588483","297.36219152177","blackout"
"39","24.966619948449","297.7997289262","296.52901501013","46762.725563677","-1.4879574563414","53.931253086999","7.7230631266236","30.775880431239","11.543646593652","25.901789488925","15.738271345686","4.5014253997988","3.715457228961","43.018377479749","43.907540922003","296.15908019905","blackout"
"40","25.830624095411","297.78494087507","296.01971200457","46776.548634264","0.98212291413944","55.058144619731","6.9990789243968","28.223493481946","-5.2650782875601","24.978109651935","15.749362365363","2.4934646057994","2.7686721961221","43.744117904358","43.261824067119","297.86784254342","blackout"
"41","27.597324514163","299.04505059541","295.72138073323","46793.597321972","0.10504871944727","54.091426278152","8.1391193018989","32.134149964988","-0.31351273271596","24.158109996603","15.93879935018","3.3547515940335","5.1491150862881","43.78481341187","42.602294006241","297.45245314294","blackout"
"42","24.726817911631","299.14695672298","295.61971679771","46812.432197306","-0.24783368587168","55.224951318375","8.1019825017189","31.718180107198","13.938417057248","24.859367481387","14.747680538672","2.4497789625257","2.4490239705595","43.482606526593","42.940549412496","296.32122085932","blackout"
"43","25.688095456758","296.97030572209","294.94717784107","46833.289954933","1.4963420686778","54.830625623846","8.8037030532069","31.910947945623","2.2317279834636","25.062774295468","15.911423653991","3.974449711063","4.2129953283818","43.905073143504","44.889692184011","297.25094727203","blackout"
"44","24.689171986078","296.31631376162","295.15487176789","46856.596707244","0.15828585826856","54.904572548708","6.465927344302","31.843118443782","-5.5211621331663","23.918894716134","15.119861485071","4.0270117159359","4.4091010857744","43.600797657042","42.61023506675","299.25184799769","blackout"
"45","24.665183992967","301.06389557083","297.13717971204","46881.12062395","1.1486273950269","55.278204701234","8.0151696084592","30.914940925287","7.0058136928095","26.218376908185","16.026503786671","4.6605538325695","2.4687140924971","44.289920000817","44.830293705424","297.42756389167","blackout"
"46","24.264103654693","301.14733289777","296.509087018","46911.490674209","0.68947161755165","53.784675032313","7.1797557948713","32.084896249801","9.5507001859068","22.637751443851","15.085255305113","4.3278022154157","5.8276660133757","43.772000124025","42.486117842036","297.64499634048","blackout"
"47","23.121552164151","301.58345961957","296.18260684193","46936.2773568","1.2746623916584","55.104230845595","8.735572833412","29.722618084294","-4.3555654099151","23.559178941137","13.908612263752","0.96476311929352","5.1449128945762","43.118934921128","42.535318841912","297.50026729423","blackout"
"48","20.952390206777","299.08067007625","295.75584959775","46966.696392938","-0.29009466854867","56.512643523352","7.9855161370698","32.017818837329","-3.7027669442169","23.386152407209","14.180545028482","3.5754456886562","3.5365840567595","43.965248716604","43.523890354612","298.92908718127","blackout"
"49","22.988528328397","299.10529789355","295.7661580128","46997.48203904","0.010414762789648","55.61241882887","6.5247794682791","30.942502940403","10.581367463068","22.876585270699","15.811183512706","3.7456077425219","4.7689218868691","43.935179515112","42.617139280357","296.91576028148","blackout"
"50","22.120141803906","299.70072403936","294.31863983635","47029.763469079","1.2467007535685","55.354675006303","8.0593686513178","30.531463643196","3.2417131982687","23.553867585239","16.726316844996","3.0887597169609","1.6209026048051","43.457618136385","42.851182510186","297.87356942952","blackout"
"51","22.944693486143","298.38237816339","295.23154208789","47061.096650492","0.46908251949041","55.232344918806","7.7458210255409","33.312033043056","-8.6725614749538","19.811279570043","15.799962944116","3.1156980149957","5.9155924773014","43.921736621798","43.559760426214","297.90644958264","blackout"
"52","22.062121977021","300.71799689972","294.89268240095","47093.237861633","2.3197404079599","56.076561297854","9.1637474506357","31.358285719449","0.82130421571698","21.600273032508","16.087046410272","4.1462872838897","2.0360651295283","42.856601135621","42.554125207323","297.00853345334","blackout"
"53","21.174615310551","298.71594690908","296.12527320593","47125.813968489","1.5457767083978","56.657909112227","8.3659387421768","31.644136413291","11.854407319476","22.678683088732","16.695837939788","2.21524600159","2.1936460194577","42.168546673878","44.376300255996","297.35248587522","blackout"
"54","21.684404354333","298.89968052503","297.11634992122","47157.147657257","2.496588613751","55.212203267916","7.1925984208347","32.401533957045","-2.2529464734846","20.765075119758","15.03918674058","2.7107024350404","3.0508333509781","41.497511103363","41.132934865886","296.85947071409","blackout"
"55","19.637832960845","301.79576923688","296.76710597742","47189.143703622","1.0264397072344","55.674052299085","8.0986439450559","31.594126555983","-9.343645109407","20.927405577536","14.121320475212","3.4850114398823","3.670086501545","41.653607146973","42.708394972263","298.23841651307","blackout"
"56","20.151715618618","298.89091475664","296.08653183164","47220.35100411","-0.11265745548177","55.270816060455","6.6339353025207","32.302317337778","9.5177235436096","19.603779689877","14.735930741062","3.9858026479723","3.5510848933174","43.496443260337","43.108793229681","298.07900671903","blackout"
"57","18.597009374522","299.91334023866","296.30556444099","47252.029817176","-0.76361197999007","55.806748871837","7.9588410446665","32.492660559838","9.9535095524001","17.762330162073","14.345576984323","3.22661678961","3.6482318403769","42.890260126235","44.476337625425","297.98487995171","blackout"
"58","20.967794341945","298.24405280482","297.47577507959","47284.528249751","2.0163669602029","57.413670812777","8.778338508004","31.045063014289","-8.042308223392","20.176511041659","14.778629115749","4.3976769870771","4.2036283249186","42.166372642813","43.459320471968","299.83938972416","blackout"
"59","19.333629544724","300.13606950518","296.06669903901","47314.762451852","1.0659007315053","55.614101436051","7.9353250917003","31.060966238231","-3.2760274025841","19.296690785388","15.55972846157","5.0537720403551","3.9753679951557","42.767849491129","44.692135849908","298.33729290735","blackout"
"60","18.295566916687","299.08560962332","298.27527037348","47348.312219571","2.352992771962","55.8621880424","8.8242155421211","30.951779634762","10.713929886429","16.092146898262","15.533845382216","1.8194879854323","4.1691725215251","41.674446616777","43.807965037902","298.42266063505","blackout"
"0","103.2813322667","323.97971262904","292.72052054444","50419.310192594","48.939787872404","61.583661628638","6.8461170867114","527.48553143072","527.53025873781","105.35576401306","15.16325778298","101.06729530686","100.63340643306","22.103965423937","59.124928745666","309.93396519196","blacksem"
"1","105.24262381472","324.41696413479","290.71363170066","50419.337614719","48.345942570995","62.472458926674","7.0316257997308","527.94801871573","527.95297891212","105.60423807369","15.307382514279","101.22138290195","99.466734708352","22.03023236881","58.163731222687","306.81376353808","blacksem"
"2","97.915752107676","324.19744637602","290.30229411044","50044.357016145","47.565286515252","60.860327823309","6.8760332379384","33.4623728618","346.92449643549","99.034234076886","15.10920638667","100.10320580796","101.65747377759","21.893546996092","58.5438189988","308.16226226746","blacksem"
"3","91.989172685351","325.5065458045","289.41631760558","49542.11670391","45.929482424528","61.447904111282","7.6867505119725","33.890672731577","85.606514889651","92.539431005959","14.318146597658","99.693047227917","98.716258456069","20.573148043612","58.707116878727","309.54980672004","blacksem"
"4","87.394868864017","323.89295139322","290.14251470465","49068.30458003","38.562753670856","62.156314516794","7.4014428600774","33.34336985175","75.525965935387","86.787024423919","16.427968264058","99.214330928037","98.784809731884","22.320157931922","61.650728376286","309.53134392547","blacksem"
"5","83.772757367041","326.56573289275","291.05266345775","48646.693334352","31.582312446907","60.419204056633","8.2234199522076","34.354401815506","5.640398739357","80.314922774933","15.740518342232","97.416106431925","98.74060244575","21.427421195034","61.520423867453","311.97455114403","blacksem"
"6","78.233576922693","326.26808254096","293.9935439201","48281.152430188","27.503633782828","60.300013687179","6.4908505184614","32.370532501596","21.003445443227","78.764638083739","18.574352688485","96.178433980173","95.971375168848","22.895498166177","63.67112922821","311.09979539764","blacksem"
"7","71.908711251487","326.53999953195","291.3690085298","47967.888409747","22.35189722977","60.126983889944","8.4972753152781","32.659171225383","-23.616879647522","71.609112222082","16.105701374584","95.23577809187","95.947888662234","19.363778403183","65.796172473398","312.14072458261","blacksem"
"8","69.896340140052","329.47776354477","293.31274145585","47706.004699471","15.350787944704","59.04707341721","7.9077348150355","32.849734771942","-60.388258934937","70.01428960331","17.752833661264","94.22091851808","94.559471223508","17.615767133206","68.107023642199","313.57546521943","blacksem"
"9","66.056859815918","331.13066254527","296.35241520211","47620.21330337","9.9675711319711","58.722266895029","9.0663278833954","30.3083814247","-29.365287645531","65.225908398685","15.77321038747","92.251548338759","91.213560542658","14.674906917183","69.721194162241","315.82106859825","blacksem"
"10","63.036037851113","331.95961544626","295.82579955561","47580.19672521","5.485842993893","59.027050717675","6.2653069518281","30.75365864169","-51.975320845708","63.129703610876","15.710228174953","92.549019928167","91.546625344616","11.916152376101","73.051736866442","316.7290701803","blacksem"
"11","59.602101283942","334.50667868004","294.34273645373","47543.084622337","0.17170987173244","58.003795423202","9.7956214044774","32.166019979757","-37.935609338771","58.51130716558","18.396799103079","89.562483621738","89.719792113556","9.7311243308655","76.18425887552","317.29093144911","blacksem"
"12","58.163023907908","335.05347107065","297.56636224485","47500.571881135","-0.40771949327765","56.742453607205","9.326297016082","31.791651416676","-28.344268211255","56.804612752288","17.054456445012","87.331707069298","88.997107199766","8.5230416295998","75.917803151623","319.66841301659","blacksem"
"13","53.570468054741","336.77018910695","294.61545432391","47459.951244172","1.7624312302605","54.701524912367","9.0598366118116","29.338781840298","-141.5874746576","54.36874718729","15.894384747077","85.389991061699","86.337008246384","7.5866255783081","80.787604366304","320.67740966421","blacksem"
"14","53.64102007038","337.39570350958","297.54176770446","47419.654426279","1.374992268499","49.799905424383","10.675836617135","32.520048866821","-42.667139685184","52.117598083321","17.614855659435","85.338339164661","84.856540784097","6.6224159445439","80.22771947564","321.7633961007","blacksem"
"15","50.220062228958","340.82913508108","298.50761810319","47374.632856811","3.274319900329","49.904302898377","10.106947451007","31.349578300781","-1.3290554864624","51.860764544255","19.10984040678","84.646328656196","83.114394154475","3.7285664003515","85.190911402198","321.58335854742","blacksem"
"16","49.352193272329","339.55406103979","299.26279766808","47238.113437345","2.0392748583129","55.579924629803","8.4991341481937","28.185390958427","1.4097918194598","49.302073224635","15.507163186656","83.469175582192","84.11152098728","2.2333000504608","86.16359916832","324.07583146619","blacksem"
"17","48.039642082491","341.19449947172","299.82499200232","47036.848112718","1.5367899174697","51.333340101467","8.3431809772429","30.624860020563","-0.5361464867016","47.111305321931","17.326181714406","80.326568810983","78.699473418889","1.6788120178948","86.879376293485","324.53853213726","blacksem"
"18","46.492866664889","344.28018226024","299.48088015059","46822.243506516","1.9779626541972","52.499126607044","7.558543828466","30.774171742129","-0.91421694588805","46.033971132839","17.154204734933","77.712893174665","79.759924729729","-0.39847221550953","88.105265791864","324.66056994783","blacksem"
"19","45.535681113368","344.37426437064","298.35813240705","46602.416059502","0.98828278905737","52.801077225031","8.1409527106764","30.620374096254","0.89485424829844","45.022878190395","17.535255915482","88.870996342983","89.287122491198","-0.084710111854611","90.88793373722","324.17858005632","blacksem"
"20","42.795906407747","348.48398455321","299.59557432608","46396.878777151","2.5084829059195","47.704850404487","8.1547014044874","32.322204758766","515.92519062757","42.256256147797","18.067545934714","99.376800285592","98.250505930789","0.032114848336748","98.154487016186","325.4176661272","blacksem"
"21","38.749994357306","350.56914412292","301.42485382982","46215.001430788","0.40345340048131","49.638963508088","8.8031544242754","31.30836740939","0.83401328460196","42.158131852947","16.818799188466","95.644454670211","94.963038443434","-1.8386469454705","101.5220586604","326.55972691017","blacksem"
"22","39.099330934786","349.95417211257","301.82773571432","46038.767113211","1.5656710052576","44.628467891262","8.532592437803","31.130837187496","514.44192209151","39.046138205453","18.129527196493","108.49904625028","106.31600805237","-0.64316823721316","99.53081132001","327.69221056371","blacksem"
"23","41.217959953313","351.53459228411","299.66874339215","45884.422417582","1.1045497634284","46.113575214966","7.7495120391747","30.985163467856","1.4836555458638","38.829384544452","16.417291901218","126.12490696206","124.66549791811","-0.39160759689919","97.796389304927","329.9732962253","blacksem"
"24","36.495266787424","353.55352100085","302.55119800083","45691.248934972","3.2271997646722","48.964291949155","9.3018795256416","30.974220259371","516.84855117764","36.521588284262","18.147511422535","109.1263899791","106.33460497171","-1.1446560964819","100.77364181821","330.21432857384","blacksem"
"25","34.036946680938","354.68244484729","300.36549866898","45460.334566773","2.8124565920928","45.873403089302","10.212078979264","31.242071881639","515.87644403845","36.946915833737","17.397939135794","101.89513124531","101.20069150548","-1.3554959115611","100.03494580034","331.74572290356","blacksem"
"26","36.794801567641","355.31103080709","302.56421710965","45216.509484533","-0.10890733692724","48.621238943026","10.309644968388","29.150017326814","515.44491394654","36.729307897406","18.863999910986","94.426304814327","95.664979660177","-1.3448982251443","100.2458635969","332.84853641679","blacksem"
"27","35.351232814473","356.3865966891","302.93814056253","44941.595155918","2.2527125892108","49.525591042618","8.511521049063","30.931076232389","0.30667508467542","37.033775310838","19.907688187721","86.426134083167","87.607008411052","0.33759192337921","99.186873347518","331.02159385019","blacksem"
"28","35.206258063108","358.96914925228","301.23156067134","44652.496085135","0.49646233603073","46.49249230102","9.6092643146205","31.45203470543","514.80355717227","35.34554088081","18.934923985832","84.390365066265","85.260570760681","-0.027076920836123","100.84385675246","332.85081278985","blacksem"
"29","35.469990018303","357.7627255094","301.95473693504","44365.623265158","1.3223152738626","47.925869633783","9.5627768383552","30.169467240469","-0.42157673036395","35.60945970871","20.094971787353","79.578088875908","80.251207283317","-0.87969032002998","98.790923462175","334.79435681017","blacksem"
"30","32.895252091174","360.2125934685","301.10792432042","44087.618620551","2.6715337681306","46.023275259493","7.8420770568244","30.455303940128","515.87709019655","33.233317798883","19.033513484918","77.355514040125","80.336368813891","-0.44609683969653","99.130350371187","332.816094752","blacksem"
"31","34.653531665306","362.61155514211","300.27147291135","43805.300992652","1.4908065274639","46.790528119313","9.2017588731592","31.879752018479","515.99252788426","32.951002147981","18.933872390385","78.247876211962","76.197649541538","-1.8714288484777","99.218088619922","334.06883357358","blacksem"
"32","31.1764210115","362.72084385841","300.79854289437","43518.372607527","0.44763367525481","46.227623811174","8.7062971650693","31.53105526293","0.13540781118635","31.977801446814","18.806428789531","76.933945888262","74.949886174876","-1.029428807911","99.531617826262","335.48910302189","blacksem"
"33","32.108422589782","363.77986291556","301.39514210893","43223.872982125","-0.5636805628898","44.169106386356","9.3440243897382","30.918503732854","515.02106330975","31.314111682745","19.456257227976","75.719500581217","75.162632370738","-0.76385169686303","101.84140184037","335.13625868134","blacksem"
"34","29.475808853636","362.98372829898","302.08845723651","42934.061931012","2.0595872921547","45.464223891122","9.8260787982714","32.084697108797","0.11625984958034","32.676300450831","19.956639134567","75.470963392696","75.345659244588","0.92162414225632","97.383544706838","333.90263553","blacksem"
"35","31.344681431237","364.78467851832","301.42833075345","42682.652459534","1.3336361720106","41.598933016006","8.7646358638952","30.828870389595","1.0390964032512","30.725365649124","19.431694372181","76.537336670887","74.298148770712","-0.57931949859003","100.30132602477","334.42658898062","blacksem"
"36","31.108531375484","364.25828759477","303.22570877684","42438.046872254","1.231705315113","40.118347175029","8.0579501277352","30.226525199394","515.5662557829","28.604165707843","21.27066310802","76.718268127181","75.834797757801","-1.0757365972473","99.637752926178","333.33890835318","blacksem"
"37","30.617981027808","366.03805011297","302.11814825625","42172.837083661","1.7448822475468","40.991891599994","10.062832652375","27.934375900098","0.56233701167315","27.74062980093","19.104955607844","73.199765383528","72.44396845804","-2.0523325584511","100.68095408691","334.85423271166","blacksem"
"38","27.987961472616","365.69887080575","303.23054199566","41910.669565427","-0.0006440293478851","41.841719371779","9.5727112158919","29.404378535429","515.43313726022","29.253623892041","21.469551051639","72.239718994473","73.384232884716","-0.31820933292024","100.53013841289","336.08928899568","blacksem"
"39","27.899791116513","366.38543799549","302.91615940953","41642.672990575","2.6495912372538","41.361866749046","9.4054342628798","29.881450321109","0.36423613997359","29.893663883287","20.587927608006","70.207443011902","71.473465595175","0.046971689998337","98.126338204177","334.10667542751","blacksem"
"40","28.873659221384","367.04892413994","303.68067198055","41379.991311898","1.010759483066","39.424673581978","9.5402102388361","27.335478408646","513.39002540655","28.327869808254","20.951674597851","72.409344862114","71.353813288943","-0.91766753352676","100.53609069182","335.50695759147","blacksem"
"41","28.151124155382","367.25508766615","302.97341714914","41129.85579004","2.3611111911226","41.919189225939","7.3020696974507","31.232711792681","0.65603452973653","26.954840909861","22.20856628203","70.728592468252","70.048129213535","-0.61475708928471","99.529529212611","335.91753105887","blacksem"
"42","25.491675544293","367.40039918151","302.54992972355","40872.908132009","1.2242854064086","39.779174451004","8.8986457106718","31.930840547117","515.17218099469","26.101928271972","18.751915102944","70.306545606816","70.5311471423","-0.17502305485583","101.14247148864","335.88506030072","blacksem"
"43","25.250832166739","366.38777788558","303.07757733202","40612.711302662","2.1181378202543","39.736155366876","8.3851540088374","30.101778934067","514.20437446607","25.801977019638","21.208486657305","67.3922514014","67.324359071073","-0.20091554876544","100.15805906182","335.92590144706","blacksem"
"44","25.737874339054","367.73573972348","302.62410760214","40380.629832578","1.1810562206089","38.557916814984","7.9930229010175","30.0122719978","515.11324891765","26.609734075788","20.909217712544","69.081853296484","67.280799626307","-0.61702559138074","99.648788489967","337.13008545558","blacksem"
"45","24.882713576862","368.81719930229","303.59824803481","40173.52385695","1.6883983400495","37.729436260729","7.5004711991227","30.517870853951","516.60474881373","26.012241745168","21.781650376312","65.84701791028","68.15586528734","-0.84194567310492","99.773699607647","335.34146011447","blacksem"
"46","26.015964525499","368.32859259253","303.08761236882","39965.170767557","1.4544427282113","36.584819652104","9.9594696660674","30.293141064411","513.29514505032","27.712528498207","21.80832498716","65.717733043031","66.420440247531","-0.091969451127007","98.542056486477","336.37926264766","blacksem"
"47","24.860908767082","368.67239436652","304.56504749491","39758.008396807","0.78022345027139","35.33942729962","8.2629115218001","28.876863425856","515.92736990513","23.525529481414","21.135959304962","64.256943419022","63.74308766395","-0.90147054996747","99.99216335539","337.8719525499","blacksem"
"48","22.669763812902","367.15914591702","303.43712495632","39556.622858293","0.1969325387594","36.174041447946","8.9521470048275","27.308414197951","514.50771273895","23.306200289587","20.488546464332","62.194163661116","62.624790760532","1.4309184867925","99.193264032666","336.42163318275","blacksem"
"49","25.625070163873","368.64680779684","303.96798942287","39351.204402974","1.6156698536662","36.814384454812","9.614971835806","29.645749885402","514.36042111251","23.626645309322","19.788444184732","62.085472929092","61.89482195686","-1.1039815774501","99.015510714384","335.93927992887","blacksem"
"50","22.985669051242","366.90680944524","305.30352630061","39145.90689053","0.85853777353796","35.330293383327","9.6313729360933","31.756475543984","515.81384146453","22.356523877946","21.554692572969","58.354802057363","64.050366549068","-2.6893646059255","99.158982608993","337.46299349685","blacksem"
"51","23.50348184901","368.89071878735","304.30638271976","38942.555810077","1.8114535494075","34.823100797943","9.1506228824589","30.618886029473","515.45362488703","22.117448388653","19.348468572314","58.942141395184","58.803430563439","-2.0992013791283","100.32883306012","336.69215011124","blacksem"
"52","22.638783218214","367.48236466386","303.22348327162","38732.926107411","-0.14427753467319","36.350411066735","7.9877775972487","29.269262156533","514.75193874772","23.261267963635","20.20602838021","58.756970902424","58.386174953199","-0.34856733487726","99.328507777","336.30500303141","blacksem"
"53","23.627808428306","368.19137872724","304.63851887476","38524.705060262","-0.060576073084894","33.889591926559","10.474042472531","30.810498095319","515.14831859216","19.61346604508","19.821772563712","55.739870467684","54.850686140355","-1.6937387261355","101.53292122798","337.39927799425","blacksem"
"54","20.223195966365","369.86009810588","305.14970916244","38319.454506172","2.7162394768491","35.875521494037","8.8429591063595","31.857793114056","514.97211199935","23.540055925277","21.463815864492","56.695183086636","56.348597426778","-2.5959832715481","99.704527978863","334.90708063796","blacksem"
"55","21.20196306928","370.07436256359","304.66708885659","38110.678087406","1.1066448401419","33.328567892837","7.9038459619908","29.493864357413","515.00137060654","21.016624014439","19.363758433459","54.798166486462","55.69950020321","-0.63147147683366","100.1431612341","336.3068213695","blacksem"
"56","23.670390165248","367.14173894203","304.97749995458","37900.360775311","2.1165527332601","31.638791369384","9.0647743091681","29.308155754304","515.31084286587","20.811860133827","21.246637269839","53.911512527691","52.392890452977","-3.1192358540316","99.550143353105","337.32076022376","blacksem"
"57","19.598677993024","365.97182972077","304.94864853176","37691.408345177","1.4849481617091","34.704477195728","7.6618872205129","29.342350678373","514.74984965354","19.425823387672","18.962230192459","53.544168363652","52.246798871909","-1.8777489053238","99.833154043306","336.46310848947","blacksem"
"58","19.659537703612","367.88553976334","305.08930233614","37481.880300964","-0.63948790873183","34.022396930003","7.8733859022081","30.224153003755","-0.84318380273242","20.87388737186","19.006508038999","50.038390051297","50.82930510681","-1.5290012170521","101.00522006544","337.06950398288","blacksem"
"59","20.252913076495","368.15533910687","303.11685141074","37313.296233547","0.62019270699489","35.89027722697","8.8509648534669","29.469086328048","0.48099822610359","19.832738261344","19.208680413529","49.7969225332","49.589239116075","-3.2895898076116","100.10049494783","336.27215129798","blacksem"
"60","22.404357729564","369.87042787242","303.82243786801","37115.484840517","0.35658922009936","34.767141082645","8.6119905701433","30.460570744982","-0.61263061366155","20.818185321724","20.520085821645","49.604878865875","49.109773370224","-0.18257766865346","98.114562212783","336.43492675763","blacksem"
"0","105.35755895704","322.92389648975","290.09252676652","50417.563300574","51.932289603591","63.004424176701","7.6443850805096","527.59459921972","529.03506678872","105.39466463246","16.897098447609","100.29166664629","99.211104144396","19.928914111206","59.996267643232","306.90852223376","loca"
"1","105.59489610836","323.99507526392","291.91110245929","50416.608344427","49.989598136299","61.645144093601","6.6063670629298","528.59337471251","526.95020979863","105.98988516373","15.822518271758","99.349990222093","99.780461907003","21.532891387858","58.985850937639","308.57596414857","loca"
"2","105.73788248224","324.21326383518","292.16403776715","50419.177347412","49.399516623372","62.804437202813","6.2209236652876","528.29135100899","529.24342730328","105.65891753524","17.873200439279","99.980047287278","99.203060179991","22.43760519942","60.197438537402","305.94036498929","loca"
"3","103.99942390201","324.16674233505","290.86531416075","50416.744887275","50.726486979408","60.822478672435","7.5814776342993","527.19268466638","534.49404033892","105.23678630914","16.795875867103","100.2992449424","99.680600493781","20.496279501852","56.845961950703","308.31265901603","loca"
"4","105.60152003115","324.0033314333","289.7531615148","50412.075349769","50.319068176933","62.970603601739","6.6485385982609","524.7529385917","539.20275603967","106.89022470551","14.910642929863","99.945750730668","100.76291395388","20.975931065153","57.972714124184","307.60419475151","loca"
"5","105.54722339723","325.69545852437","291.30883026474","50404.15127343","50.352605934059","63.001377408097","7.3076877759533","527.44142601725","541.21056876888","104.63098255625","13.433321157435","100.77161918102","98.861892900732","20.336458364468","54.530405777391","306.90541010017","loca"
"6","106.01684814412","326.01251546329","291.68375677782","50392.592127834","51.243992070113","63.728934911151","7.1449516419573","525.61839186617","542.79381397254","105.59443875637","16.479223944227","97.896881328256","97.78599464529","20.848273960401","55.876234235691","306.08863540851","loca"
"7","105.79363628913","326.21865456507","291.04907726089","50381.015917007","50.823204334401","62.346156295893","6.1324633635308","526.82961805903","544.52513516961","105.2409597492","15.540024480282","100.13196172769","99.995497647548","19.992024899987","55.237198318817","308.27712776787","loca"
"8","102.77145365924","324.72804149663","292.44980555131","50366.966370819","51.535180359159","63.912269699425","6.5221828465021","526.62446226654","542.22828895497","105.91790483357","15.84069278408","98.970395608576","97.959612724961","19.978415649309","55.004321892838","309.43880366634","loca"
"9","103.93473866854","325.41555674075","292.84233236621","50351.103074197","49.125072472029","63.065573600967","6.7397781923629","526.94737091644","544.12921762534","104.38389023723","17.096496967263","99.522749225318","98.251924562718","19.192422988335","52.501359776549","307.21749998127","loca"
"10","106.02842570017","324.7713498163","290.31884372728","50333.375196019","50.564113734581","63.781800086381","7.022769235261","526.99138422216","543.64751419116","104.66858070409","16.606207138679","98.949738118174","100.64860797439","20.331175822583","53.972572407428","309.24459006216","loca"
"11","106.00927032784","325.45206390091","293.09560101944","50319.326422404","50.067039348234","61.767800144593","6.2712255666149","529.36398699406","543.7582590415","106.33400126691","16.530972740331","100.5991080062","98.587175141426","19.55714810432","50.399354954447","307.18041404071","loca"
"12","104.7284906023","324.56521792236","292.53154950732","50301.288508505","49.0527015856","62.473490471789","5.4145826212936","527.31476712819","545.06473339448","104.81611560837","14.750474023409","101.73273554092","99.157777008724","19.879408257849","53.064651688503","309.0914244864","loca"
"13","105.14074228294","324.5978510156","293.50670134771","50283.695275321","51.759434330034","62.48072777448","7.1783267009439","530.01636358317","545.71664681956","106.24433901116","15.501702456021","101.03410580076","100.35011851772","19.591566908696","52.64709174748","307.64390968222","loca"
"14","105.71334793402","324.89088689227","290.00284244901","50266.812752862","50.254027024025","63.165446840293","4.3790156564222","530.80494045087","543.52782381272","108.5106574137","16.486528367846","97.534903821755","100.09900673148","18.447757087764","50.919777107215","308.61230481111","loca"
"15","104.29597523361","325.35748370621","291.78639025246","50250.871843273","51.1863444808","59.693974971875","7.7621860624598","527.14281081631","544.65029977963","104.67421310342","15.203828120398","97.085441716747","98.337487144804","19.457864913198","49.745825806739","306.88040913098","loca"
"16","106.07811261908","326.31924361925","292.1318298293","50234.655363631","48.970971824816","63.251510197677","7.3760635564104","530.64241162346","544.51775433361","104.46149370535","13.436835153086","98.075169334542","100.93150240396","19.266032974135","52.183670099532","307.15257557277","loca"
"17","104.57877034094","324.41321813432","291.65129833367","50220.148093037","48.841176021624","62.925485606247","7.132989197511","529.54544140973","542.9186410576","104.0833085571","15.754113219737","97.501826855833","98.341168709038","17.926390732158","50.106847442241","305.08069280733","loca"
"18","104.30485328923","324.41205085478","291.03542651922","50203.748321067","49.529253374491","62.075652091148","8.3557808567832","532.15191926106","543.31470750317","105.23948938749","16.130542133279","98.518081600509","98.012152300478","17.518949385201","48.370932576228","308.23450273554","loca"
"19","105.23730397843","323.3062974772","292.53905932829","50190.220423221","48.901940004697","62.791542033158","8.6883105371815","532.26065145024","544.30161384003","105.89292276426","15.780893615083","100.00372208575","97.899612706412","18.947271656055","47.125204860467","308.19585917312","loca"
"20","105.49734953999","324.72254099814","292.53558950225","50175.279976772","50.250769550987","60.80676393272","7.6722538782827","533.00361712138","543.05739524508","106.35248757064","15.363031715178","99.708671334786","98.959024750451","17.471576273163","49.268188307334","307.42199010288","loca"
"21","105.34486768624","326.50219331686","292.04767756319","50163.099534588","50.795965756623","60.784625167249","7.3243075671583","531.23407177291","544.15383563026","104.90293716895","14.962354771686","97.919433196345","96.459333468434","17.62402384619","47.839586195087","307.98981015913","loca"
"22","106.27818563846","323.09754663602","290.61885998427","50153.316185258","50.499162127205","63.898878491164","9.1124215106982","533.27282577782","541.90093227751","104.48718975029","15.128735368564","102.0536645043","97.984822448055","16.650591306941","46.749342003898","309.78554332237","loca"
"23","103.06401870442","326.66912595645","292.64787767768","50141.879152404","50.211342836123","62.049674285503","6.3166954615579","534.38812051675","544.20013768992","105.36830055315","13.246562208968","99.357420724159","97.60416947295","16.208810170784","45.612111812588","306.91728742903","loca"
"24","105.4262900858","324.7367744562","293.0517081766","50131.826264441","50.621964369999","63.843509795973","5.875944857956","535.30406297809","542.79848703563","105.81052878654","14.641292306741","97.051360861676","99.629255565739","16.771633270939","46.278736597389","307.88707068146","loca"
"25","105.64456716825","325.17039598792","291.91971991883","50123.478574376","50.642037101298","62.686832171451","4.3308864497472","536.44817330566","543.42744663449","105.6923885429","15.996718772389","100.42057404615","97.89434112696","17.73803193734","44.399182528409","306.82089751058","loca"
"26","104.56287519673","323.58064056745","293.35391495525","50112.621837816","50.615110593123","63.685174033375","6.0147027021255","536.29449707241","543.08490009033","103.86025955681","14.39147804477","97.414334764317","98.907200082204","15.275023210216","43.936764497483","307.69231804557","loca"
"27","104.94031305615","325.67937495543","290.88209549131","50106.701319316","51.094076328381","63.076201886741","5.8340377404383","537.635263608","541.94996215131","104.76124138951","16.202445826744","97.831750265098","97.662588219975","17.871715083706","43.660365101492","308.22706522122","loca"
"28","106.48912340671","323.53419553686","292.32117446793","50098.748228315","48.302091425363","60.939028288882","6.5771985076372","536.5953559019","544.23815730927","105.44391670523","14.005879064046","99.761525079034","99.479315839095","15.797777124177","43.07429068779","309.71504592155","loca"
"29","103.83533463541","324.63559686331","292.37570021446","50095.158992445","48.753148608792","63.646069867289","6.8874193044897","537.09823069036","542.4917386076","104.56306299062","14.688389154565","98.415327017631","97.472213812476","16.426206786691","40.755756859889","307.85847673967","loca"
"30","104.7360030223","323.34093973349","292.24938122752","50089.9552346","50.584187470599","62.575699515035","8.4802120871653","538.8053345205","543.32933116633","105.25897852395","14.254251857367","98.652806708343","97.49871998042","16.441509062328","39.70089835975","307.64624091255","loca"
"31","102.38584624348","324.92540556875","294.23138302485","50087.782006111","47.840077578394","61.551597477627","7.0729046796203","539.74843889783","542.16089112133","104.6778949968","13.797483620493","99.490508494252","98.145470515017","15.272852354803","42.217965499109","307.20809861808","loca"
"32","105.49522270674","325.74241501614","291.96378380742","50083.1889564","48.685733467888","61.459040648215","5.6902368960615","537.55639908775","543.3201211579","105.53250919007","13.381066042399","98.324039357939","97.911043759621","15.553171672989","40.030794276011","307.39233269753","loca"
"33","103.95175018862","324.99505670222","293.31438085898","50082.896950552","50.475753923233","63.888304405911","8.2181062337637","543.41274206516","542.76526201636","106.28979630236","14.169371523412","96.733382663279","99.819830027061","15.733251438167","41.578750259964","306.63482563395","loca"
"34","105.63401921037","324.08984776956","291.67060817349","50082.730359853","48.358877864525","62.550293520612","7.8612219275983","541.64918624882","541.57799836838","106.58601895586","15.356142609206","99.415228854544","100.1854845393","12.747729634278","40.328345192191","307.62373135114","loca"
"35","106.83442210274","324.89648141266","291.88986184029","50082.149027998","49.763363029373","63.289042627795","6.7812136518369","540.08278539477","540.88207847172","104.15119617549","13.077944880852","99.997324581342","95.403215997229","15.565911779652","39.111949812137","307.45763851253","loca"
