"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"11","104.89316672942","324.58103244345","294.34566222032","39447.147880009","17.898088463923","56.367450685169","7.2452005278413","-488.58050219717","499.49548419389","104.4129422185","15.45154387054","97.214068992895","98.640782638793","22.829717094816","58.010610801905","307.61504812625","mfwbr"
"12","104.49918985273","324.43373951507","294.8369105508","38336.657747622","15.236423199343","55.027966657472","6.4494060450474","-488.36741509314","499.68149076866","105.58549952269","16.10861525513","96.829902840042","97.217507166957","23.565436560846","59.422556860288","306.9696182914","mfwbr"
"13","104.81141028428","325.32910071877","295.86323887373","37222.545584511","9.9682580465721","53.273016401334","7.3232004476585","-489.24269976692","394.32600358787","105.58998031455","14.546154279779","12.920334207534","10.551976187886","33.857268434338","53.30453423647","303.21663737413","mfwbr"
"14","104.70918538157","323.34032441452","295.89644221301","36087.777368487","7.0858148777129","53.536603791139","6.6678196269687","-515.23567867308","286.09114449802","103.0144554401","14.223540774944","10.971739234972","10.543693764173","41.349252279941","49.240527455427","296.80511834668","mfwbr"
"15","104.46211104348","319.15537672112","296.3298201848","35198.836466849","1.1376564772947","52.183502249092","7.209720742033","-1.117569378157","371.4323675961","104.56684127837","17.527517178006","8.9735782237244","8.995346416556","43.421615475666","46.320478649452","295.7783466147","mfwbr"
"16","103.37994555004","313.54572634694","297.27364658835","34602.292651154","0.68316343781257","53.051093023593","7.4550305549782","0.89566774922085","343.67417865086","105.04297658411","15.295041423907","5.9449316418257","8.5677300114647","44.117419164994","41.076382587892","294.66377854415","mfwbr"
"17","103.7751608376","310.35639486223","297.6312662381","34038.415825148","-0.94440949917231","51.531605915574","7.7138553886111","-0.60085077040858","319.33620055125","106.79017740228","15.006145012866","7.7176686348207","6.6276423046175","42.461631200672","38.613366194866","293.18586159299","mfwbr"
"18","105.55034312669","306.63083793792","295.31941033663","33509.782907058","0.65855110645088","50.282059706035","7.2677545003802","-0.47756454968903","329.83032241596","102.78591044242","15.419238848091","7.6112103716845","7.7474198007563","46.424938400997","40.004820387816","292.61449976273","mfwbr"
"19","106.24106070913","303.36893438869","296.13637464994","33049.922341864","-0.30672858004205","45.582187241026","7.9791754035358","-0.52804932070764","337.6751995417","104.63789565663","12.138595811816","5.5938081141766","6.6425773896301","42.553361069995","37.412522976986","294.10558879398","mfwbr"
"20","103.45669632834","301.51863085489","294.7791898095","32649.050335554","-1.5610756172534","41.600890395094","7.7094785139468","-0.63376931465657","287.6093364013","106.07348159148","15.762338683051","6.2839148075744","5.3837070570253","44.610767170258","37.663543414459","291.83952613852","mfwbr"
"21","104.78472903163","300.11427596952","292.77394558778","32297.125710377","1.1729188614253","38.059524897576","6.029071541774","-1.3771092157566","228.29859654291","105.44631381975","14.723987992587","5.5315054844436","5.5682488651853","43.551664862665","34.58898360567","292.40898079309","mfwbr"
"22","105.2781786344","298.04426341071","289.54237023017","31995.143035777","0.55144868871741","36.926534009586","6.9013314376334","0.36650055147263","197.11574677107","106.28352893763","12.789985483979","3.9162448487345","3.8101291773732","43.365194410052","32.721448578936","290.58247484158","mfwbr"
"23","105.98241067537","296.81850888296","291.33856263326","31736.239207797","-1.1797188267962","34.936527465669","7.7927928992523","-0.2334856584432","163.91153390553","106.89522115533","15.914371284321","5.4238801468364","4.9213536260933","43.685055519949","33.23880320967","290.1832761834","mfwbr"
"24","105.86083278673","296.56309398523","290.35725096709","31510.482780197","0.55026189266808","33.736216117804","5.7578053597799","0.088121507073587","100.91893813693","104.89368312614","15.647315323595","4.750290265833","6.3187102174291","44.958392480749","32.079985229489","290.00494422734","mfwbr"
"25","105.57833431625","294.61022462516","289.71304916743","31330.069442074","0.81804688024118","31.542879080598","7.3498359760823","-0.23040855107424","50.022806060685","105.07540895178","11.555220673991","4.3000639899753","5.0406063487517","46.009837158485","33.230201890547","290.62224169079","mfwbr"
"26","106.8179767676","297.11740935059","288.3473190439","31197.777913871","-1.1684367126623","28.173794925759","6.4720446022301","-1.1758951541288","10.481204236116","105.76980191948","13.74311682441","5.3167466755636","4.0678711806828","44.949741650779","32.169769961957","291.67455198086","mfwbr"
"27","106.2162562947","293.81325333864","287.97420115305","31119.613214753","-0.47447779864587","30.007258171042","6.8832737886994","-0.47613382139554","0.69002704211638","106.3491390593","13.16713899576","5.518990188805","4.6659589580093","43.121701822747","29.90863783753","288.77093841952","mfwbr"
"28","106.25018270706","293.30278472694","288.18004354653","31052.080141885","0.47889723321743","26.54685628211","7.2660791419791","-0.0046826710720121","3.4574241930527","106.52372954486","13.169796832918","5.5897327632563","4.9582615644891","46.220483796867","30.800375627833","289.7252691208","mfwbr"
"29","105.7702281269","293.82033072684","287.93819676506","30983.897716647","-0.24171847198718","27.41127896816","6.5402742906363","3.0601775187693","-6.4879679475514","106.31646324747","13.96727382474","3.9777202923596","4.5107579358128","44.846570573336","29.022412898021","290.04458800904","mfwbr"
"30","106.3088228935","292.49634072767","287.62310964058","30913.884836261","1.303449894642","26.231249326154","7.5528201504669","-0.013820697929645","-21.513187975212","105.77266960607","16.101546967701","5.0838177845839","4.5372624358566","46.328872961507","33.546786111534","291.26584352874","mfwbr"
"31","106.6420625496","292.52790088571","288.12634284076","30848.024018488","0.20483295364934","29.795984305243","7.3421391337026","1.2346470838496","-15.493350694104","106.99085706905","14.971302436368","3.1759107547549","4.3300105583139","45.901003338029","31.116772195328","288.6120302716","mfwbr"
"32","105.52692980846","290.20032524206","287.9638939915","30779.054570604","-0.33934489872722","28.961538396031","7.0649576699565","-0.40473591471344","-16.65001638944","108.64462815139","12.832180407543","3.8503977791397","3.528975561294","45.692927533969","29.597118982496","288.77812846156","mfwbr"
"33","106.19277768951","291.03115644222","287.19490384268","30712.169137131","1.4866974782623","27.285621977423","6.5301979228002","0.19183300574529","-27.636249150886","105.08903612562","14.711120176111","2.7276951948868","5.3087960026281","45.993612902259","29.380427962833","288.44990289204","mfwbr"
"34","107.02348047032","290.22817252929","286.32276151979","30643.047683507","-0.73111596982852","28.087698582476","7.2899540819139","-1.4273022939766","-26.793740842939","105.58885063284","12.887601113885","3.3908322417169","3.0989240379602","43.840847079584","29.806540334068","288.56197626953","mfwbr"
"35","107.52579216101","290.81942798811","287.7604897223","30573.787500639","-1.2479495029404","28.140410883992","6.5818290897993","0.38620165076324","-23.195462657685","105.7791137471","12.398337365398","3.2951875015947","3.1197259783682","46.569281568186","30.866048943472","288.05071264879","mfwbr"
"36","105.50961696332","290.09713035503","287.86255085479","30506.484837181","0.00011389196751975","28.171857484624","7.4373435781552","0.27446826320338","-32.803311412116","105.42155998695","13.555149871607","2.8544845155477","4.3841015278385","46.261593736624","30.135921331056","289.89965074781","mfwbr"
"37","107.7010578091","288.89776892531","288.36620676748","30438.086721843","-0.31442343874868","29.716826803509","7.5983567550569","0.44947031958383","-31.594101612462","105.85493224844","13.875464007374","2.4274343167794","4.1812461699811","45.133444203429","30.792281672285","287.47123743232","mfwbr"
"38","106.10475670006","289.14763977784","288.19022563211","30370.262642077","-0.58141759149915","27.876134523691","6.5481437119692","0.29294056677247","-29.201954712561","106.52148383211","12.394341707399","3.2422253880091","4.7856273371085","46.257090517566","29.552415652149","289.73162212128","mfwbr"
"39","106.92658414818","291.27504519351","288.36591849045","30301.916343971","2.2076498612453","29.806528989859","9.7577909801895","-0.86094541264426","-32.95543472945","107.19263272367","15.918329606452","4.0488078031962","3.4860176742158","45.502540351358","31.283805445493","289.79869702646","mfwbr"
"40","105.02738085741","290.15544971815","287.74147074946","30234.410527588","0.94660375810115","27.283986656443","5.8713062502736","0.18603398081057","-32.688598104431","105.16467185639","14.914583653117","3.5631897286273","3.4934658644386","44.406824220613","30.841492595203","289.10507963326","mfwbr"
"41","106.56647137807","289.97694992797","287.78972617452","30167.514742021","0.80034573622214","29.475948203681","6.2753264905136","0.1388138071435","-33.014369571275","104.46194446214","14.531617948797","3.3716759013022","4.3037709876542","44.809414880798","29.198775286181","287.80710928114","mfwbr"
"42","105.27309440954","289.20727024696","289.04640487139","30099.021739176","-0.025801636688833","29.874603009376","6.9556575707052","-0.73543207227358","-32.871577320497","105.28441160792","13.998277174824","4.5133434958473","4.6030886713405","45.055074708306","29.846395357914","289.40732520837","mfwbr"
"43","107.43795132556","291.46688137805","287.70556607544","30033.066422801","-2.3604157281844","27.624746306928","8.0713778038216","1.2289869639876","-34.475311606762","107.78645951397","14.544765336925","3.4372315882966","4.1832232810388","44.40417456344","30.134863619059","288.40670171859","mfwbr"
"44","107.38663768668","290.3906071468","290.66087859718","29964.944837082","0.40961129429519","28.007283872228","6.3539661206102","0.74071872405006","-34.911106241869","105.56020544968","14.312474280656","4.0548287109148","3.2182901753005","44.693437617247","30.025061388638","289.06325557807","mfwbr"
"45","107.37851275589","290.0026945052","289.08756547084","29899.19627926","0.51863356776236","27.900175689821","7.422920697778","-0.043906727130226","-34.472198238176","106.18642290559","14.124983797696","3.3078551692962","4.3599518098643","44.866606101772","30.842045191056","289.67676566607","mfwbr"
"46","106.91111427666","290.223526817","289.868981613","29834.668492094","1.3756004842497","28.467893049513","7.263496539451","-2.2854324411941","-34.47599742275","105.65582367245","13.850526680984","5.5521739109859","4.1708066980607","45.171151209928","29.797538436362","290.40524998946","mfwbr"
"47","104.58274346247","291.09393723149","289.37633247444","29767.807476309","-0.10816964161554","30.409354491517","7.8687638079177","-1.4282385348288","-34.023809074441","105.98550701176","13.950926543797","5.1503389376464","2.4107051639295","46.139148553865","32.018980645028","288.68702745745","mfwbr"
"48","107.49780532871","289.97589692276","290.65493278428","29700.148188822","-0.88046133441505","29.944349410141","7.2359545537409","1.208791755002","-35.866163243291","107.07181501614","13.770755484626","5.179665026201","5.3316810590547","43.823784588458","31.193762122649","290.930302079","mfwbr"
"49","106.33305101962","288.69486315439","290.42551227038","29636.112264366","-0.31356668583493","29.943759013669","6.1747802787495","-0.3931892824626","-32.788529972409","106.75370409558","13.092014319256","3.7761887011398","3.6432902195819","45.134453117428","31.692619945366","288.25254791684","mfwbr"
"50","106.25337659608","289.65773134706","288.55607990934","29572.847032396","-1.2165289916144","29.953200181094","7.6693685976594","0.69911858136322","-33.358164836708","106.73780875607","14.749617863445","4.7299145430182","3.9573730049938","44.759093633045","30.774783831393","289.92395571639","mfwbr"
"51","108.4688692654","290.12958077767","289.11883147961","29508.110889004","-0.05797008483057","29.344374858151","7.8033701589536","-0.15087353909005","-34.253463301933","107.39794816129","14.774727406902","2.339153069992","2.3772404562931","45.511454703475","32.386450664371","288.27721337966","mfwbr"
"52","103.6556307315","290.70861943607","287.5094900873","29441.486198047","1.1632293204211","31.110225766523","7.7999680313756","-0.16647574960663","-32.136917681816","108.40766525115","13.408085740729","4.0532979522216","5.2476151631578","44.95080269787","31.262665540363","289.43003709345","mfwbr"
"53","107.00748628069","290.55601327447","290.66457601646","29377.092848687","-1.5035240562851","31.274973671657","6.7417233818636","-0.9919778924518","-31.851709712193","105.84125489863","13.725442772122","3.5081636050425","3.6522941352277","45.573946022539","30.341335654893","288.62364732775","mfwbr"
"54","105.87233793201","289.54903208255","289.28752163473","29315.042812358","1.2462953374897","30.573172369068","6.2319111641729","1.2084645638179","-32.985698359969","105.99574988744","14.056072685984","3.8672468691108","3.3895174661982","44.815877150524","30.980624324602","289.1176548007","mfwbr"
"55","104.73860550619","291.38386947256","288.90248861261","29249.485771256","-0.22879295351872","28.414707094717","8.8332058665813","3.7252871215356","-31.397370068301","106.13000878177","14.062386512599","4.4823983907539","4.2019151110269","46.123389616756","31.796487528321","289.88999490488","mfwbr"
"56","104.98655976419","293.0566891421","289.05602074326","29188.985079468","1.1969852675431","29.609114298688","7.7541841374999","0.55969469754361","-28.578766020883","105.54999337319","13.240586619532","4.7592428403928","3.2100337760601","45.923982245822","29.979156449403","289.04196386829","mfwbr"
"57","104.97204508814","290.69977564276","289.21373679142","29129.002010756","1.189519941312","29.511958905239","6.815936991363","-0.82324042805897","-28.227313054013","105.17803463968","13.323426817222","4.8530002762587","3.0546258097756","45.461052237746","31.314118226635","288.57241043628","mfwbr"
"58","102.79797418454","290.48947800499","290.91530687371","29065.078285154","-0.70153564924406","31.295733798505","6.5155583798524","-0.31100408734926","-28.14562569695","106.42198267272","13.361533356888","2.9458847370493","3.5874179877517","46.572426687102","30.773489476835","290.18167682592","mfwbr"
"59","105.35034854117","291.54221994386","290.33268238336","29001.784894131","-0.089303781076557","31.472117133839","7.3326244374383","-0.51448001393421","-26.48437972403","106.43318043528","13.665383206973","3.4004162383086","2.3170653221104","45.22113521672","30.691073775689","291.00501346194","mfwbr"
"60","105.07144458209","291.94304896497","291.42174066208","28941.126560334","-1.3712971483284","30.449970237047","6.7265968195793","-0.54408794235944","-27.385740322893","104.98740617304","14.354473005073","2.6744300429303","5.0848288894153","45.659258706153","30.538868924067","288.80263580315","mfwbr"
"0","103.57446300572","324.03338198424","290.75992749737","50419.565973372","48.194022674083","62.522545344879","6.8129976847009","526.89780600363","525.88540749402","105.57874034335","14.655931643254","99.884218039548","101.93884009442","22.538912999837","57.914528106396","308.19298009472","mfwbrsem"
"1","105.32228836346","323.93307409002","289.56978181643","50419.00101254","51.329401282001","63.234607042137","8.3578584578672","528.80278695828","527.96674001205","104.77468237091","14.448853817695","101.09724159603","99.977036112249","22.581971763021","60.975340380878","308.00544687199","mfwbrsem"
"2","104.15446669593","324.05550822278","292.71859757618","49334.364510066","47.682559014189","61.81354182984","5.4123338780372","-535.24866433702","555.29417145022","106.23249356314","14.571324500587","100.44476082777","100.21118213588","20.575840049801","58.157771270216","307.95744214186","mfwbrsem"
"3","105.30159292434","323.69706836738","292.6222413888","48235.683440888","46.781479728531","62.358454525603","5.5948848691781","-512.64050254155","565.08718261224","106.29802988772","15.069735828961","100.44926969303","97.997525150542","21.704796705478","57.688174628053","307.65820170058","mfwbrsem"
"4","106.87546653142","324.07335824711","291.98154491072","47135.188460358","42.563427778751","62.090124399555","7.3463030744434","-493.05545835126","503.49522175685","107.01252943383","14.990607129389","99.915793895231","98.779616122853","23.910145144228","58.797575525336","307.87514603285","mfwbrsem"
"5","105.19388291166","324.61670461431","293.20175378805","46038.208121338","39.912310664095","59.178803006558","6.2181674106264","-490.39844295198","476.89607675172","105.06325094463","15.26760629939","98.644614704517","99.467259842866","23.181723215787","59.845295430591","308.33086710709","mfwbrsem"
"6","105.143571354","325.5435816824","292.24937104451","44946.824728155","37.608159648444","60.003983644153","6.9731505856861","-489.47733005768","479.16098938178","105.17796364808","15.53896467078","100.32538587879","100.60691107521","21.851641388044","58.394563910136","306.58177057634","mfwbrsem"
"7","106.42368401207","325.03551891798","293.62476981028","43856.430894021","32.905989895321","56.661838428676","7.1231268722672","-492.07999685956","490.15750610157","105.60604687942","16.055134720369","97.762792272825","99.669743320867","21.889153346006","58.716037737533","307.72190905765","mfwbrsem"
"8","103.61700980479","324.03466291849","294.99077692034","42760.380659373","29.969776704466","58.135078085979","6.3046350715043","-490.71947306623","496.49739357669","106.15679029666","18.911194572363","97.681378634987","98.118334521285","21.885628131124","60.929392931849","310.01949531088","mfwbrsem"
"9","104.2923483365","325.63071431978","296.02249895742","41661.096110818","25.686096311737","57.593231772942","9.1190004305721","-489.85680550796","498.14898176529","104.53831054307","15.717918817187","100.26774880889","97.970208755126","22.905681186831","60.799718881755","308.43281530826","mfwbrsem"
"10","104.61993175067","323.12189359145","295.9517060855","40554.539624576","21.922494753258","56.100133727768","5.9494135430701","-488.59914039711","499.46378561242","105.95921978213","14.310201605409","96.610666533289","99.223329365676","26.141027363901","59.094169850447","308.71649664442","mfwbrsem"
"11","105.2047532434","325.36832968381","294.72307235319","39447.804583596","19.451346767847","54.454470746539","8.3464304358347","-489.42201277443","500.51470371931","105.65420249836","16.282927551879","98.292899625421","98.062292390392","23.541043880667","60.327016682143","307.80315148504","mfwbrsem"
"12","103.98163968889","322.16710426958","295.30674702591","38336.385147744","14.429789024571","57.268058377459","7.7864388586148","-488.43674303041","499.98433296189","104.52496770859","17.422853769861","97.290356502623","97.951048372563","22.62953508041","60.329777647953","308.38469650649","mfwbrsem"
"13","104.65694523843","325.13478990509","294.47627626058","37223.273137638","9.3911972763926","54.211908367567","5.979840825747","-487.18482647625","390.69608751644","106.33199935734","15.827234819821","98.24323021398","96.137744767611","21.332448113561","60.6948255549","306.79084422476","mfwbrsem"
"14","104.52564730348","323.85398746886","296.2294646779","36092.93249929","5.4604263569636","53.586070032961","9.801299945907","-514.20648045002","250.46335061211","102.74055573454","13.690922811799","97.060034598969","97.344351753602","22.675956545966","59.315560573726","305.86082054859","mfwbrsem"
"15","104.16773438354","323.52297142933","296.16616445828","35208.984872478","2.1601879025612","52.559181876574","8.7816070923346","0.023044148070937","305.2388680158","104.32123687609","17.633196924402","94.753654380453","98.102512440733","23.155907653343","60.772911363201","307.83376140752","mfwbrsem"
"16","105.38231646209","323.8468222177","294.09535223998","34616.236296175","1.8182397934524","53.389886217156","8.0846017257375","-0.88127508073361","289.45634136857","103.5014544169","16.53317328477","97.464322061019","98.585079904865","24.609738603636","59.298483334547","307.63875989668","mfwbrsem"
"17","103.86492616868","325.20359503068","297.81867078918","34046.718130647","0.26209143192077","52.613087750445","7.1972451996837","0.020048528050052","280.28250972436","103.58036712509","17.589362703599","95.032504284992","96.114845520618","24.749565076862","61.195200468597","308.53535790626","mfwbrsem"
"18","102.77419463155","324.27606420271","296.52353059718","33516.881425983","1.7537118662817","44.726348885169","7.3306215516079","0.68061378846619","262.9936322557","105.52570907495","17.743926867119","94.764794778846","94.990204281399","25.009727675761","63.173570694861","307.86814240439","mfwbrsem"
"19","103.88765535831","323.75326903156","296.67356144983","33074.862496455","0.47350478195718","41.751590406858","7.5428121280913","-0.55306002684357","263.5433611061","105.54187846257","17.91212280646","94.498795899098","96.094133073644","26.361596610364","60.497128487926","310.66475609483","mfwbrsem"
"20","102.359056876","324.82584978335","298.47900934983","32691.435641437","0.56349337600829","39.525330000603","9.2331373015322","-0.087457282395087","254.0982478892","104.59830474954","16.805036400505","93.234791065809","94.475876086931","26.443951160719","61.710790241807","308.41990693075","mfwbrsem"
"21","104.92077142641","324.13405194031","299.65869271597","32337.991561889","0.30995885246151","36.336165845667","7.9579261492869","0.96176306945875","241.29755769748","106.25390186145","17.890840477373","96.094064110398","93.923065173239","26.077757287182","63.118677973303","310.9856713005","mfwbrsem"
"22","103.13437674093","324.05004570041","299.0057270119","32009.006131947","-0.068257068133111","34.392540024134","7.7231172278231","1.5397962805593","234.08025346344","103.28893722576","15.542226893166","93.682226916843","93.493621491442","25.928345000398","62.993823778136","309.99236669716","mfwbrsem"
"23","104.39690128309","324.32356376512","298.33176759992","31699.356446475","-0.19322406292637","31.406945885752","8.210049218853","-0.15819048341881","224.84093396286","104.39934426729","19.287344852309","93.223346001889","92.735798697484","23.028873446099","62.909070790986","309.38344519245","mfwbrsem"
"24","104.09082273563","326.5757447315","299.40268236426","31407.512618242","1.5118826437795","32.373747989542","9.4915108182091","2.1862948136271","216.05993565568","105.20840832865","16.533126624271","92.417773326577","92.077369442062","23.970757055129","66.158410620396","312.582134452","mfwbrsem"
"25","104.49654946065","325.70908738968","299.73123473096","31103.429882294","0.22132347450283","38.993962279698","8.9729451495706","-0.55442889587696","207.03991508031","104.92219072304","17.206849430236","90.239663796778","89.924089561777","23.312878732871","66.462058793219","310.52615746275","mfwbrsem"
"26","103.0357866401","324.91318629969","300.57872566955","30720.519031578","-0.24371033951885","38.497815800622","7.6318927754285","1.6650891383712","219.65008691653","103.84645768538","16.973801993356","90.922704934161","92.026407441453","22.812075426501","66.960812024899","311.5239622989","mfwbrsem"
"27","103.57837276787","323.69463594818","299.48944047105","30341.909671413","0.44236777954441","37.019087564027","7.4555781368708","0.35748762503603","220.38445923112","102.65848258022","15.357939530709","88.782042891073","91.559381484599","24.072873345763","67.72567320367","311.79591521201","mfwbrsem"
"28","102.57165448451","326.11227250114","301.91179057752","29971.008428769","1.648471962309","35.809360546357","7.1947461313549","0.42894417738573","205.7453806861","103.03385241896","16.248193828124","89.604218819991","89.698440962722","22.96767342445","69.763091072616","312.27488792255","mfwbrsem"
"29","102.40295836247","327.51169949752","303.2340076688","29606.632442443","0.79271215071041","38.483184876698","8.8275412395798","0.54351938243997","187.51752663536","102.13168509644","16.913073053115","89.49258948859","86.829716123262","24.481584233264","71.075787759051","313.5129131459","mfwbrsem"
"30","103.04112444203","326.81873779071","304.65365784333","29249.149582531","2.2374333891893","36.878525688386","7.413783378738","-0.34849803835728","175.02231602602","102.49878350893","17.726915647261","89.416769044645","88.853400447806","21.920824078948","71.652186315737","312.25006580614","mfwbrsem"
"31","101.76715718715","327.12370144652","302.97117181698","28903.869286688","0.089972400725723","35.899716695441","9.6907230128552","1.06555215387","144.20092180406","102.97711753766","15.969362613325","86.977318633556","87.012400715476","22.837913509042","72.513617457957","313.72239699112","mfwbrsem"
"32","101.5444942516","327.37555090331","304.71589528687","28565.506570375","0.62286706992985","34.135495804605","7.2672282056057","1.5644672413272","134.14701483415","103.18438544831","17.730272858393","85.265007310619","86.714616014411","22.642503070406","71.380530281965","313.70873679188","mfwbrsem"
"33","103.01982551822","327.02494105122","304.81327192003","28236.985939683","-0.037963764761604","35.477553773076","8.7016842076526","-1.9344443145257","142.68062759603","104.12231280662","16.533046040273","83.89649222607","86.620455449851","20.06482311397","73.483162818909","316.57640825044","mfwbrsem"
"34","103.32095437103","327.20875135333","304.08910647034","27911.182170579","0.85745512414029","34.291477883863","8.855640978814","-1.3782658933135","144.39239580609","104.25039112771","15.101377513117","83.390694530093","84.737879113123","22.094517715829","74.357566502944","315.02908999386","mfwbrsem"
"35","100.40092144547","328.48808782438","304.66520036605","27589.755476259","1.720936728177","34.118877221274","8.6143923406504","1.7522877408194","133.40819002697","101.03085483023","17.252404313014","83.355024731051","83.672608772234","20.812504648329","76.131969963119","315.92807795248","mfwbrsem"
"36","102.15885088649","327.39511321028","306.39564604533","27277.135481135","1.9427969033318","33.083125551093","8.6920261144923","0.14419079842357","136.87477206086","102.16783915545","14.207848336235","82.174939687076","81.289896501826","20.309552650586","77.459947810652","317.56531235926","mfwbrsem"
"37","101.9293370438","329.49417454373","307.38730993561","26946.21351422","1.3159893826964","33.126155743616","7.5769678200505","0.28039759558077","675.71246131103","103.47394746396","14.489843972192","83.50983905994","83.508370399836","20.933970029742","79.997484929117","317.3264158749","mfwbrsem"
"38","101.23393216312","330.32154085174","307.1243520857","26616.241302747","1.0161343060681","31.874119552816","9.6424600761396","-0.56126097535592","241.13647600169","103.04866510472","17.875877013625","80.973501392458","82.265338796081","19.104244655325","79.829352030002","317.19876216723","mfwbrsem"
"39","102.95060947146","327.91047006748","309.00004987489","26267.957801781","-0.18200512847441","34.025640312048","9.9457469706162","-0.1454506249568","0.53397342362036","101.74453478181","17.826472221919","80.726437403287","80.745414064267","19.543857834393","80.593949549359","317.6630522777","mfwbrsem"
"40","100.38509344757","330.06525231044","307.68785880919","25920.160245196","1.9545961494277","33.291970222622","7.086244871822","-1.5955516283305","-0.31781347234765","102.23487614498","14.985091599385","80.992094770742","80.940836713426","24.074177791373","80.537695610123","319.22685156196","mfwbrsem"
"41","101.68687540272","328.98045446631","310.9340537142","25568.06275649","1.6844373302616","31.32903736334","7.9758614023806","-0.65248458851451","-0.029289155615306","102.08334438334","15.100304790727","79.518088378635","76.797985443826","19.677689132249","82.765415222871","319.32392217013","mfwbrsem"
"42","99.727812263414","330.58816313883","310.94627122573","25202.492264071","4.0788915526224","31.186961678944","10.069730105542","0.070992954547187","516.00015545939","103.05686488499","15.800183034556","79.507978708141","77.98913196901","19.360647064506","82.568088797734","320.8594565372","mfwbrsem"
"43","102.87380012896","330.85242838754","310.80196901832","24841.148325924","-0.24824371492666","32.371395991871","7.8479103115441","-0.014070824387991","513.67771693305","101.08110493144","16.997439389154","76.271167436581","76.102361715433","19.694731195277","82.58035890973","318.64815052947","mfwbrsem"
"44","101.96792964589","331.88928513129","310.27681610045","24480.881096191","2.5342670229574","31.088718607145","9.9814052090928","-0.17437191917744","516.68896598355","102.24265544786","15.934165593693","77.972818179969","78.345863224074","18.576568656014","84.23415694287","319.18060515336","mfwbrsem"
"45","101.94598695476","330.94793351327","310.95527166538","24115.286155382","1.8134329109137","30.806344526615","8.8840814498962","0.23740251141417","0.67408946562305","102.15609573814","17.232239121634","76.367058252345","76.762014874786","21.428904327748","81.695616019367","321.68867187938","mfwbrsem"
"46","101.36432735192","330.17291978156","311.75384459179","23753.094382787","1.462075640764","27.552966500515","8.8411206892046","0.51834432751962","0.91886021144503","102.71124219872","15.361581294884","73.332664798873","74.405982999995","19.238151726754","83.241437419679","320.68340002051","mfwbrsem"
"47","101.80144114722","331.50694311165","313.1866960547","23377.749060885","2.402633584778","28.297826117873","9.3634417956881","0.80477183421533","515.19422320077","103.19953306387","17.055582158044","74.049632979795","74.369409115034","18.89605542413","84.700693065813","318.70348437494","mfwbrsem"
"48","99.442757398729","331.49752802335","311.19894180377","23018.166628089","1.7423755275743","29.285749917661","8.2655331283088","0.35420084694758","515.93068372364","101.37325006033","16.259696562899","72.069860867577","73.130021926342","18.978223252007","83.46609660208","319.40583975865","mfwbrsem"
"49","101.94262719147","332.0090836049","313.30994919001","22658.605864131","1.31226563548","28.707251578462","9.1977455099032","1.9442989693327","-0.1985837584284","102.56925966169","17.470101566121","73.438916480797","71.887550893284","18.058782634715","84.580947446754","319.96932855922","mfwbrsem"
"50","101.10287627384","331.37651571337","312.36261775582","22300.25368627","1.4141126720438","28.687269083635","7.662120799774","1.9200974457216","0.73011462430529","101.0826983173","18.072529278306","72.048669175414","71.259806136728","18.270995383611","85.442208074573","319.99920914212","mfwbrsem"
"51","99.781519723327","333.61811855503","313.26863197879","21948.860961995","3.3129629795744","26.869182159524","8.3599243056454","0.79726736807138","1.5273997727273","100.79824307205","17.352779739262","70.853946441828","71.142339438305","18.593887301516","86.151799935941","321.24791940165","mfwbrsem"
"52","99.609976966267","333.90988802951","312.96704327291","21585.33941322","1.9718763976119","29.75792936981","9.2214386939102","-1.2805291593159","516.05190400934","100.52521574829","15.539794923665","68.996024254495","69.713353552963","19.546089751306","84.779663790032","318.81633759591","mfwbrsem"
"53","101.16202245299","330.56931089454","312.90639067982","21235.525965497","0.24709670828271","28.184601318597","8.0656788446724","0.86399473707018","514.07520590077","102.33675059264","15.213842483615","70.297965916457","68.947124685897","17.490859994971","83.769010672874","321.82731122428","mfwbrsem"
"54","99.345714480247","329.64465957789","312.07985257008","20893.119666409","1.6796298289084","26.966049134259","8.8389961298421","-0.13496174622923","514.50972186233","100.79474814254","18.45675332459","67.448399152053","66.988751094318","19.0888426831","87.03675693896","319.70229337128","mfwbrsem"
"55","98.386606199443","329.96967947752","313.90411500057","20554.867725542","2.2798927427538","26.480621480675","7.2623791341059","-0.38058045304886","515.30399006507","101.52392906945","15.47092715728","67.298313782023","68.101427775269","19.697502076016","85.916153468193","320.29513132745","mfwbrsem"
"56","98.877787374151","331.20457479377","313.63201216236","20218.580178915","-0.32780146620418","23.823719828928","8.7283572058807","-1.0560920752992","514.81437768808","101.26703436311","18.494817375923","64.820419712823","64.499667613153","18.810722302672","87.014904371868","320.78246829674","mfwbrsem"
"57","100.51254187932","332.77483458159","313.60752631653","19886.502094992","2.7542826306776","26.322457977888","8.2623182644535","-0.49387669183848","514.72883835758","100.70385503818","16.875276195316","66.201069664993","68.220811608762","18.543260518714","86.694139384759","320.95863330168","mfwbrsem"
"58","99.913747160701","330.25092058313","312.72012536046","19555.851669814","1.5174919105447","26.113917849358","9.6838604098577","-1.4939622019682","513.41050585454","100.51596494149","18.252491947627","63.778517511648","62.216052143444","19.29884472635","89.77351279365","322.08804352609","mfwbrsem"
"59","100.0939196565","331.76347175171","315.71185933793","19230.826861921","0.19822533524217","26.984797502257","10.93542430939","-1.5981914009874","514.03694364721","102.13960417933","16.390159439307","64.356712838041","63.485223054616","18.731389416531","88.197038725866","321.48400293486","mfwbrsem"
"60","100.85014889276","330.46071203567","314.16583548","18905.88918267","1.8916316785752","25.949387146041","7.9573411473932","1.0256410544467","514.41445480651","101.85493357567","16.14637534841","62.10242403939","62.80297421741","18.63305661426","87.86512215383","320.68230800359","mfwbrsem"
"0","104.79761729785","326.65708148613","291.79096983497","50420.200485112","52.748603519413","64.144528052304","7.0862150908365","527.76969551882","527.58240856774","102.92109468357","17.55473318524","99.11488694189","98.397120369381","21.354348018491","57.363259288661","306.63238296898","mfwisem"
"1","105.52440241025","323.35923687256","291.47343151992","50418.159719086","50.518779247791","64.601610799917","4.3034707186592","528.25103284343","528.21207351135","105.65413301844","15.326510316855","100.22325820699","100.03799372298","21.874878695181","58.372634126928","309.57156659881","mfwisem"
"2","105.47506256721","322.51219135812","292.62502779244","50044.304358336","48.284346018832","62.01255312901","7.2717669449102","34.278908033649","538.51657237114","104.0328506719","16.062484109043","98.845947306221","101.17095708688","22.163092713785","60.423951263426","308.18673470667","mfwisem"
"3","105.90010139654","324.2811822538","293.45729490376","49530.242222206","48.401955515841","61.486385654511","5.852795961898","34.156585622768","534.13283215466","105.21439081137","14.800715671846","100.14992257684","98.996907294787","20.704521940943","58.990085478323","306.95373971298","mfwisem"
"4","104.18420005836","325.62112961194","293.1646416826","48997.563350948","45.739106963655","58.417770755499","6.6238213841867","32.465267577677","534.57205092151","102.46952146593","15.44709987933","99.543712667944","100.34568909036","22.79710893844","60.146782244848","308.67833206253","mfwisem"
"5","105.29642312116","324.83447197995","290.64884217917","48455.815556758","43.948848509411","60.760467801302","8.143433836526","32.467301190772","535.01327886192","104.97879314858","15.04999919248","99.478482386848","98.999200855525","23.010215613725","57.337343995517","306.89088362624","mfwisem"
"6","105.03332923197","322.5935589278","291.65233860725","47906.666421226","44.437146880895","62.132860318547","6.7553448794051","35.147107517262","531.3661206296","106.09038127348","17.122434828889","99.454786705283","99.881069093559","23.148464716295","59.012730530221","309.37142150804","mfwisem"
"7","105.09936878013","324.05827234761","291.33229602509","47352.785707622","41.262101331845","60.735505075689","6.1484389874808","34.65619305824","527.51050512673","106.293060224","15.319896123751","99.705689839729","101.36973505453","24.274406587091","56.905226371501","307.69816786017","mfwisem"
"8","104.29342294829","324.59662799014","290.77871970961","46800.166781535","40.787922173323","58.822440205058","7.2728176876706","34.311464020424","529.25883602292","105.04771114947","17.100406120805","99.782595982405","99.418684543673","24.6552034502","59.759236388977","308.71672945991","mfwisem"
"9","105.10982926896","325.87282966568","289.74129038366","46249.935904991","37.930730001779","60.885564589217","7.1410158219897","34.863683565897","529.65657139448","105.99128357486","15.562126181297","98.749952497285","98.778326386312","23.905045786876","59.993922395496","309.22980001023","mfwisem"
"10","106.06244135273","324.82721303479","292.40334612318","45701.285323437","36.590130781054","57.895536067382","6.2800062490915","35.158533155609","511.06679557176","104.90993158524","15.081054614545","98.79888726258","98.319115000315","25.060860938239","59.826040147115","307.89029515409","mfwisem"
"11","101.95384775242","327.36434527071","293.09517006672","45151.973494894","34.423935877512","60.349705452566","6.8300531160047","34.30844777381","520.83992719198","106.45717133556","15.365556748851","99.535514197183","96.588316635636","25.082127335891","60.960428190093","309.03871541659","mfwisem"
"12","104.32447580195","323.34165570205","292.7851367254","44605.874470813","33.295208296011","58.275321164219","9.332784433677","35.257214772703","528.3864460085","105.61929473576","19.162317626218","99.478284989796","98.217106038115","23.579163727234","60.819609902324","308.06273559739","mfwisem"
"13","107.01731777898","326.29931601051","292.52430406932","44058.455858007","31.76055128988","58.400549083021","7.165411543989","34.068605105609","523.16135460853","106.64888581471","16.965693786655","97.409073089962","97.704349989637","24.39352459487","59.381024731905","307.52067381225","mfwisem"
"14","102.77546233857","325.76182469231","293.92553208681","43508.626184442","27.965738294654","59.187732595634","5.8854557981156","32.860333351078","522.12578994381","103.90836974908","17.957047556205","97.043270518899","94.864377706564","25.082385548639","61.93943821763","308.48022254255","mfwisem"
"15","105.49791247482","327.61472889349","293.10217463625","42963.286501539","25.613775171216","58.174223608898","7.6929952849778","34.910186136986","533.71814716117","103.02274473335","17.736575790795","96.359041806708","95.51517174167","25.81336464659","62.905471728795","307.8835499978","mfwisem"
"16","104.75433173605","324.82077547941","293.71390856294","42416.784647387","24.262444244296","56.708583259397","7.8048527681032","34.452817720134","527.22626676366","105.02917814653","15.621975896275","96.834486512315","96.7418097245","24.91310744787","61.465583826508","309.13782002219","mfwisem"
"17","104.04617451069","323.93671073756","294.58960778113","41870.94725676","24.496010393977","56.565357734434","7.7549345652837","33.481300911937","527.7413193227","103.54550286715","15.288525589641","96.957381032675","95.14568705755","25.38786218877","60.447322993805","309.19944382781","mfwisem"
"18","106.65032399615","324.85758081765","293.28403793565","41324.922166212","21.169999361911","55.981323533199","7.0494123344011","31.521377383812","505.27518078699","103.55268849854","17.964356600772","97.139826518662","95.817021881187","23.929608531049","62.707567827832","308.70142074718","mfwisem"
"19","105.99093561067","324.46306329727","295.14046849665","40782.064598001","19.54841930486","58.704749397075","7.0430733601031","34.454484596768","544.33844185433","104.278084656","16.876013482638","95.144488617399","97.053615388219","23.978729583753","64.62229615201","308.21182588963","mfwisem"
"20","106.1509743553","323.79124992688","294.13338576871","40240.342831235","18.327210559143","55.659343198781","6.2096817343299","34.080945373951","523.19722304696","104.13146164008","16.150417360659","94.468769420932","95.116043278171","26.892942867887","60.782272684289","310.44027320791","mfwisem"
"21","104.79472828033","324.65289185044","294.84946822307","39701.484729225","15.773708564502","55.381670895183","7.0637974934191","34.794372940368","515.34863281215","105.43075103522","16.307201670976","94.663313620051","95.649099985448","27.36477454047","64.426028461079","310.77223614178","mfwisem"
"22","104.1700575386","326.19645252983","296.17083784897","39165.596287175","13.16326990774","55.882238565671","6.1737628398778","35.549598480981","519.3855437237","103.79111083829","14.746881072694","92.873387540529","95.68965257553","26.259560260949","63.630686280623","310.3054362959","mfwisem"
"23","104.82669781219","325.45345792565","296.81627441687","38626.2970859","14.542957781104","55.411454627245","7.3759084020783","33.139444529625","399.45916341953","105.5682190902","16.402442378845","92.494792094381","91.796060207388","25.56236502807","63.322175254226","311.36954936944","mfwisem"
"24","105.01112479635","324.72462006682","295.4599818838","38089.327840978","9.6291255736277","55.75360365031","7.9790947628681","34.907188020725","213.64358598907","105.67775765816","15.493239080392","93.17320500856","93.983035872347","26.083895792238","63.893195320698","312.08714516385","mfwisem"
"25","104.35867434085","326.46035439162","296.45280561156","37567.57277662","6.2154255376185","54.986030699093","6.0335019571623","33.543722487085","311.07648149099","103.48725941381","17.18081925482","93.691443077952","92.054272088485","25.782073470244","64.436505917975","310.82459863185","mfwisem"
"26","103.52996340352","327.21875235435","295.47141162631","37060.243633083","0.42757069010233","53.270408821739","7.5470327703169","34.348554357978","245.04069794617","103.83625155622","15.886669615393","92.36376746246","92.120840939317","25.948675871297","65.412857861825","311.04540677304","mfwisem"
"27","104.50935617987","325.38693975174","296.60135073929","36566.066695418","-0.77003351762909","55.128834652082","8.0558041961516","33.601071116716","261.2154485928","102.3858749094","16.103612767905","91.072210560003","91.824691826838","24.216465170002","65.534020487512","312.12414170968","mfwisem"
"28","105.23481798153","326.57821812228","295.31044357236","36085.972280056","-0.66073547612625","53.947773843501","9.1000326043005","31.983601617339","263.24089585141","104.19717408262","16.092455581419","92.407290630405","90.95443879966","24.431830693939","65.636940742919","309.62158512516","mfwisem"
"29","104.41752527798","327.98796287838","295.60233342756","35635.695609357","0.2204408666079","47.611182973166","6.7782821322669","34.663213471417","231.34852213177","104.2663622247","17.758010297082","90.724261131308","91.501100261105","24.185387776944","66.619123475603","311.09936539877","mfwisem"
"30","104.65925563228","325.20728911652","297.67100187609","35272.463445717","1.5473296222611","43.880792494985","7.9589492944812","31.508543079774","240.28190380786","104.44160398505","15.476769903023","89.841414927511","89.799459660522","24.917409202673","67.774513202697","310.79487260225","mfwisem"
"31","102.93142047464","326.36717256805","297.57612905526","34971.792463477","-0.15938628140996","39.962956509914","9.1172399434854","31.302193027576","235.59241167328","103.38067109553","16.196235823452","89.79343914301","90.56482917217","24.885784149907","67.427552621417","311.8147496021","mfwisem"
"32","104.9865227694","328.10080774164","297.30284655005","34717.833378209","-0.87500944418241","38.627924936411","8.4389507530791","31.05230618097","219.16575456257","103.06587778032","16.541839366324","89.460304857239","90.140550829994","23.563537433098","68.359012660677","312.69464988472","mfwisem"
"33","104.1345233664","325.24088682367","299.69694221671","34493.935127159","1.3011485836288","35.611450943461","8.3382653057382","32.891285473551","203.47247939318","104.32471219134","17.363360050002","87.28772217409","88.893199041473","22.716749145431","71.224987583006","311.82562061692","mfwisem"
"34","103.07393398121","326.64070833948","298.04142338362","34284.466971137","0.8267535125265","37.021963830434","6.1397002654165","32.506582467582","219.68487875152","105.81324343566","16.698496219283","89.073120043296","87.465695569942","23.434967451556","70.829802953467","311.49576459461","mfwisem"
"35","103.67740297007","328.3712116668","300.18659916349","34079.176675466","0.19114515212084","35.091306275162","8.4294161675658","32.952225308243","220.17067820744","104.37293035445","16.941053123571","85.911708249809","86.702095087011","24.191176808833","73.260184115961","313.68759669001","mfwisem"
"36","102.79630374189","325.6376918671","302.6151786573","33869.803154752","0.51828755118927","37.029403928211","9.7465529984348","32.21479664361","215.31766856139","103.05983556612","15.257899961773","87.933620050737","85.419155436981","22.726451234952","75.464981617782","313.33812298013","mfwisem"
"37","104.16228005892","328.92606317676","301.20048194406","33662.177506476","1.0956003370773","34.702691841635","7.2241288087747","30.316285278612","218.88909591288","102.42074642684","16.52284305313","85.357824967657","84.903530837283","21.341156921751","76.744447819074","315.06874518079","mfwisem"
"38","102.24420308891","329.44896568354","304.87202919856","33458.121804921","0.53108315414071","33.33609467472","9.2309961227504","32.17702637339","218.76824116193","103.93856253233","17.540641509307","82.96476903433","86.06128685255","21.752035235828","77.82491946884","315.35908249635","mfwisem"
"39","103.16043566428","328.04484709449","303.79570816344","33254.316887078","-0.36665963487348","35.102922804005","9.3498767986854","30.567467845417","220.38723081684","101.60838149659","17.896419155496","83.509429063608","82.717814314882","21.03820136675","79.25454084515","318.2092715797","mfwisem"
"40","104.00992414661","329.33606008237","306.76014575141","33054.086682312","-0.61310191852003","34.18350777423","9.9759596259803","31.566137522639","216.44188885729","101.63571022515","15.485596042762","81.985578931886","82.717261663159","19.621390895627","78.151172267072","315.30341133321","mfwisem"
"41","102.19639709997","331.50552575","304.25563403046","32854.766628563","1.0531270839198","32.711339036365","8.6820120358989","32.150972371303","219.16177231624","102.35491067028","17.097885088044","80.242377450128","81.665923462202","19.1679207639","81.177912954199","317.08209419781","mfwisem"
"42","101.34872843425","330.35757703146","309.32752523445","32655.483979883","1.2701992875492","31.74395692174","7.4848005354312","31.727107802317","219.04860302415","102.01689144754","16.935863271361","79.711022863388","79.761057382136","18.010613796605","82.682464029651","317.72682885304","mfwisem"
"43","101.31762739866","331.15397170746","307.40523697291","32457.342642058","3.1356070858937","32.963251017204","9.6779552628434","30.66290640297","218.49226498989","101.59897553353","17.593938344161","79.681400784845","79.278518483658","18.884846958362","84.212276695443","320.15976746825","mfwisem"
"44","100.82975281021","330.79219128212","306.83565325576","32259.281142849","0.76200689525641","31.672989813043","8.6068576650717","29.835149154813","226.84532744088","101.51820959517","16.922794485682","77.643952804833","81.265900179087","19.305625860502","83.904830430114","320.97009140118","mfwisem"
"45","100.26258192116","331.68958327614","308.65836319803","32017.935156422","2.0831577712269","33.970686115007","7.0387717007699","30.848875874281","274.95718520796","101.96127043629","17.504679883449","76.769571548676","78.92781730434","18.298391040564","85.272433933407","321.99145676881","mfwisem"
"46","98.791828799622","331.09438121042","310.09385053182","31780.777279479","3.700288487011","31.294461395284","7.459117138009","31.146594521362","-0.25347918732612","99.923362128548","18.414117045477","77.406381786053","76.381010844644","17.271012004299","88.914374035897","321.2513809988","mfwisem"
