"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"22","104.95207490266","294.68811850517","295.68974196404","51978.456008055","0.46412069300057","56.250315683597","6.9530765320287","31.648100718127","-1.09818339905","105.7717872977","13.615034150819","2.9601924317985","3.7783252652814","43.969190025933","35.216064296163","289.6109224546","mstmiso"
"23","105.04724897217","293.30569595514","295.02208802744","51974.848593795","1.2707911305428","57.111075372032","6.3218317681457","33.378972904932","-1.1288346494931","103.22803163782","13.625576313995","4.9288552059048","4.7143390241762","43.513450173511","34.188293651692","291.01338371991","mstmiso"
"24","104.24154939125","292.17117433207","294.33606871082","51971.53092221","0.39459010670338","57.995783648018","7.2515596718857","33.429030191836","-0.8944484872458","105.13428966259","13.908837002278","4.4646668199173","4.1132954915798","47.692763167435","35.496212711933","290.53587101865","mstmiso"
"25","104.76155797652","291.91410040786","292.30837627632","51973.533949282","0.46619182621128","56.748087115061","6.480991250592","33.594849246965","-0.42622472556342","106.65716009059","12.384929003066","4.7762747227918","4.1749693176784","43.663622728206","34.827018987443","292.61759133664","mstmiso"
"26","104.03846739263","294.34180031868","293.15939573166","51976.833741241","-0.26386514081907","56.21171569706","8.4381008780991","31.294692717933","-1.2734466103575","106.48934110659","12.544023741238","6.039611780381","3.5427781753816","46.754279452093","32.239664477372","292.38992672755","mstmiso"
"27","105.79864726642","292.17222413478","295.038368825","51982.28967422","1.0061728780745","57.283804884536","7.1246625364488","33.093888018313","-1.932964042182","103.86281352774","15.037308158115","4.4469175683434","4.116805784698","43.923854377856","35.085509814249","291.26992677999","mstmiso"
"28","103.13007568337","292.82801171803","294.71204352645","51991.020953119","0.38738727268015","59.729550924237","9.2038107598354","30.84470076541","-0.079298258615734","105.98654427396","15.26279312251","3.84280404578","3.4726818008766","42.929410277662","33.810520963857","289.76913136799","mstmiso"
"29","105.31954204709","292.74032424474","294.69895131547","52002.959720639","1.6401239067101","59.107088034393","9.5062329307503","31.477292567424","0.21253033020282","104.52069175243","13.845513178983","3.8436241359308","3.0780725293962","44.500928405614","33.630387203945","291.34590056638","mstmiso"
"30","105.73028881475","292.77066807662","293.82115764618","52017.420583988","1.0463807640606","57.116560434356","7.6948175096462","30.893371085572","-0.026147248197038","106.10641618841","15.003268797695","4.8954497697658","4.9614143817843","45.395709314374","33.206641228551","292.26923515831","mstmiso"
"31","104.94445614733","291.79434586483","293.74808489169","52034.849270169","0.61050990585696","57.782644884154","7.5170114187003","31.489409818712","-0.0061818308225741","104.85424227919","14.891941358597","3.7032826988145","4.3673683856787","44.910224055116","34.258940305798","291.2354051621","mstmiso"
"32","105.56455572802","292.9581943704","293.36510721816","52054.874241615","0.38630223652003","58.706322655727","7.9099654058163","33.024645381877","-0.30236107076311","103.91161526024","15.115144919498","3.7532279242917","4.3687925951705","44.304307036724","35.541986055656","291.30566595135","mstmiso"
"33","105.00008146959","293.6131081659","293.05869494182","52079.132811579","2.009768115922","58.325388006529","9.9605051340254","31.768177280322","-0.32370697682002","104.06556394798","14.791173792901","4.3706019680135","4.0801306187448","45.925771733814","36.412763096718","291.67906885526","mstmiso"
"34","104.3273442306","293.00333922945","293.45540423904","52101.227330501","0.14005786192105","58.608947246789","7.7255522123208","31.470294908904","-0.20419128639207","105.77344722321","14.814323141897","1.9142498446559","4.6609787998837","43.868272889778","35.91125842458","291.12522641701","mstmiso"
"35","104.32742146586","293.07063881793","293.38692997602","52128.311433494","-0.24383532688533","59.542677984437","9.972373257884","32.827478753104","-1.1790795532086","106.46117190559","14.470076485749","2.3408733177365","4.478247974401","44.896988405304","34.1094864591","290.13730921736","mstmiso"
"36","105.33554196053","292.42022473898","293.23047959233","52158.877403241","-0.29319023877","58.95182861387","9.797414750039","31.100155852109","-0.65507022853543","104.98340412095","15.28016118384","3.336635678778","2.5989844606648","46.858917561536","34.811344832821","292.88103539332","mstmiso"
"37","104.41426026974","293.48126900856","291.51585290065","52188.082007116","0.22938761514897","60.411143860356","8.7188358210954","31.503874292043","-0.45483789945267","105.90005448515","14.279125439333","3.8654173388673","3.3860166061717","44.760787213192","36.941690660232","291.39345731897","mstmiso"
"38","104.75864044003","294.57252971235","293.65989803954","52221.005478088","-0.75920420301724","58.591603059788","8.0066182129232","30.526065622729","-1.021901823439","104.52562340823","14.539628317518","4.8651858441539","2.7546351842969","44.416816581299","35.429783170634","290.50712802449","mstmiso"
"39","106.19395515247","292.96017672134","294.12059671944","52252.265902046","1.6548099007091","59.692823961182","8.4723783387658","31.561769244888","0.13572225514012","105.68212778558","14.64691710152","3.4028331203335","4.6530706733287","45.685731412677","33.932493969774","293.51880255084","mstmiso"
"40","104.86905919301","294.26353055177","292.43293948582","52284.903619256","0.12060150422305","58.563313553893","6.3216506983166","30.351006766817","-1.5010289863655","103.60348192745","14.24969915353","3.7472909135105","2.8490616127314","46.808542844502","36.378977539835","295.25253086768","mstmiso"
"41","106.0649517815","294.33266167481","293.86545030957","52316.160713427","0.47249383374935","59.485637490734","8.9454880720201","31.296315645707","-0.44697080636905","105.57444654428","14.326373310762","4.3808747226313","3.7107533412986","45.919236478008","35.024426192603","293.92315308267","mstmiso"
"42","105.77539311118","294.31199287173","291.2381803771","52347.998223727","0.62453083092003","58.959562944205","7.4652923856443","31.904642039581","-2.8479327785211","104.70036456758","14.287761768889","3.9110054809325","4.6611581115322","46.109896265754","34.831856287211","293.1947466123","mstmiso"
"43","104.93193017022","295.44698006146","292.38184121487","52379.842520638","0.38667554697489","59.467274706389","7.5966029090769","31.308928786222","1.211294438367","105.59888560227","13.012866355957","4.7671278693579","4.6565232389575","46.3798990181","33.98879732583","293.32289491719","mstmiso"
"44","104.93521929579","296.29016834345","293.71664760778","52413.49131949","0.6415348233908","60.520987559325","8.0756212895874","32.028542080227","-0.61365835943133","104.78630174824","15.029566295005","3.5939153629869","3.5406260214953","46.462524101321","36.060527032413","293.31039844868","mstmiso"
"45","104.30365136843","294.6249484537","291.78612278548","52443.129260626","1.1993426285913","59.189959550976","7.5898633053525","32.177743695351","-1.4020406559043","102.20002085898","14.860755537667","3.102109761171","2.7837217701776","45.076606312871","36.101259396938","292.55100189039","mstmiso"
"46","104.9730499657","294.22517431468","293.21504688057","52477.596267332","2.326205098474","59.17616046493","6.5964476255895","31.249857652792","0.60719285820333","106.16344948705","14.985513293502","4.3745118684129","4.3708924101755","45.713533706958","35.739616821524","296.17112218854","mstmiso"
"47","104.13262726402","293.57444203303","294.85316130272","52507.569818998","0.09930101412748","56.676396240133","8.2124876843215","31.972154922922","-0.14206215531872","105.68521921","14.553644060776","4.7927864474539","4.5198551646936","46.220894916025","35.665417811456","293.31246766303","mstmiso"
"48","105.8923617937","293.47844310604","294.03704799493","52539.531721482","0.96110040327089","61.099902679236","8.0323301687534","31.795988220972","-0.82526669213417","104.12550530162","15.729072311169","3.5090741543885","2.4391696325712","44.659312532973","35.032002831233","293.76112690727","mstmiso"
"49","103.18469541006","294.77387174142","292.52246517479","52570.313397875","1.6987057891688","60.273087295743","8.1502138582888","33.933401129888","0.49603265843331","103.31481509509","15.268106502463","6.5384911154369","4.5754819087499","45.923179174466","37.051905556429","293.09099398177","mstmiso"
"50","104.78139181911","293.69915457314","294.06467200558","52602.288279496","0.65033971558372","57.602045707882","7.2598221640161","31.133020618544","-0.2616740712779","103.997175818","15.059711176812","3.5405718016289","4.3353810532013","45.480484393117","35.609845127439","293.24687914229","mstmiso"
"51","105.24791818888","293.54674261784","295.05278072432","52632.134162068","0.4738156946586","56.848328100178","8.637113991263","32.747026553051","1.0808203043897","105.76346423387","14.190014234237","5.5949274190288","3.7134840974752","44.723742359173","35.31864446068","294.32322407375","mstmiso"
"52","104.9607343856","292.5538529083","294.71126976352","52664.684464518","2.6537977506894","57.568212938321","8.8860657037269","30.298240547127","0.21670408631114","106.33375666951","14.931716056464","4.5190642710351","4.4890208086019","46.174570109458","35.674572878981","293.07212271498","mstmiso"
"53","104.0125877303","293.12502205219","294.74126701528","52696.345015225","0.96151705146085","58.550680956697","6.8408448111565","33.479786708084","1.4639862291796","105.88507781701","12.673336981918","4.1260139486553","4.0641476176913","45.264880911941","35.896633151074","292.39123927964","mstmiso"
"54","103.75665161934","294.46222959154","294.16693808931","52729.742844344","1.8295514375471","59.425238686072","8.5848965462393","31.187360386152","-0.047445293071726","105.40297059644","14.57867620239","2.1757561779498","3.1541221575878","44.129934968531","35.721246359103","292.29254104824","mstmiso"
"55","105.14976621863","295.34468897519","293.95844046574","52759.327265139","1.4846443414821","58.1811144338","6.1505499716992","31.375684134052","-2.0659799913699","106.0125067027","13.361449198744","3.0623098441538","4.4331907101179","45.394419225146","36.83331952811","293.05404487957","mstmiso"
"56","104.83559052948","292.64863267217","294.05050689403","52791.179392727","1.2836290072228","59.529175300267","7.4929086955759","32.605118753614","-0.69847583847674","103.55416984429","14.186638888021","4.4943757300299","3.9559522217451","46.586225368175","33.862644355925","295.21618728637","mstmiso"
"57","105.24847373631","292.76000293448","292.71678723279","52823.697561053","0.65551196337619","60.53316621291","7.0872569079929","31.693159187824","1.1965581364318","106.12846174928","14.228460153546","3.7056985669662","3.7189969218177","47.190089261127","35.660843656766","293.83862925189","mstmiso"
"58","105.75501849172","294.14897757346","293.53026221921","52854.961103454","1.4346445104979","58.1814479138","8.8785643185092","30.513966022247","0.42497028884445","104.92222830096","14.633293205305","4.7572016367384","3.6094616275545","43.878998542342","36.681901646917","294.38976285832","mstmiso"
"59","105.07670028071","293.98213013729","294.317226334","52887.525093166","0.50711537089886","58.036444051659","8.5387420586568","30.158964694737","-0.079099290449032","106.03215749279","15.454929260496","1.8027838698406","3.8104816261815","45.319599273844","36.256763734455","295.30291548994","mstmiso"
"60","105.51841678384","293.3159223101","292.90006775998","52918.322599326","1.7117073179982","58.652190312964","7.7108908232207","30.884918037618","-2.0823311947579","102.83868102747","15.257214833809","3.3070270731183","3.903930965182","45.342318033302","34.40102191023","294.86158615696","mstmiso"
"0","106.37745581919","324.01732146314","290.99913633296","50828.93170928","48.913201087724","62.291608208122","8.3696625898964","527.28675354061","529.65626195061","104.23673191855","16.41937218754","100.76200486261","99.68554920688","21.996845996528","59.741926524169","309.18119855869","normal"
"1","105.02554088122","326.37049031483","291.18347400744","50826.609603776","50.364810244981","63.671324959548","6.3838048585637","526.14213112822","526.90276021636","106.07140970581","14.926030727864","100.76937297297","100.93386177919","21.852226415421","57.898888849635","306.58982632037","normal"
"2","104.95187651051","325.71731341761","290.60697532994","50829.001873233","49.498870902026","63.004455641371","8.2942081203665","529.58840660897","525.97585096334","107.18578178822","15.81318496996","100.26781311952","100.22616432833","20.16893181061","58.881183680813","307.9853785903","normal"
"3","104.93464667571","325.10015879692","291.6067097056","50827.396652891","49.465127919853","62.487870230939","8.1564495944234","527.33529195323","529.34941852042","103.95962484371","16.049997929542","100.67344330904","98.359196390398","22.447964770889","57.886742526356","308.50313679289","normal"
"4","105.68992147479","324.08904535495","291.6115316705","50827.255069847","50.796113238964","61.6777625088","7.4388859242682","527.95363213914","528.76776864191","105.52213737061","15.603348984723","100.29354473414","100.98126930244","20.978309724349","59.900149967639","307.33445777859","normal"
"5","105.23323010389","325.82397877882","291.37712420141","50827.541254002","48.885642588898","60.71653244335","6.5793373881917","529.33253870552","529.32751933489","105.81779896005","14.575645660696","101.22262033108","99.114690567716","22.127080114526","61.131758898094","304.86257525697","normal"
"6","104.85863057372","324.6310664035","292.58067520136","50826.83399057","49.302578262182","62.138929505776","7.1207819394369","528.83206400567","527.48506910075","106.68753254515","15.282729306228","99.178437440679","100.80937359964","22.130432430792","59.113954262578","308.26020943986","normal"
"7","103.8280160845","324.32092061947","289.70700726927","50825.693851619","51.357873388207","62.192217022481","7.5385235521414","527.89437686802","526.20034414557","105.01345788841","14.864554967436","100.65106123425","100.09630016589","21.270356472931","56.809512856815","307.1997306217","normal"
"8","105.05869315032","325.9462004134","289.93336128022","50827.413522283","49.248584302954","62.50861812455","7.1395001432537","529.21574618226","529.24139908154","106.98872738818","16.230021054063","100.93684965976","100.77375185736","21.493182043724","59.937926484546","309.29722105231","normal"
"9","105.60446230936","324.68034144027","289.55143603202","50825.618278427","50.764634908557","60.725878935362","6.5448767650586","527.65257810789","528.37497349763","105.07423064514","17.107557628443","100.04035361646","99.834302984216","23.199255383619","59.246077900339","307.84160250426","normal"
"10","104.98714564254","323.78357390907","290.20082734626","50826.71093477","50.276736051524","61.716222576765","8.2213371751632","527.32714138645","529.28157691409","105.74813002569","15.427900439172","100.46641868959","98.706500340471","22.567371316002","59.560494493442","307.12467399605","normal"
"11","105.62682449628","326.01116938795","292.32455825711","50825.584189177","48.956862121301","63.033561997402","4.9959460811843","529.6101383792","528.4093087033","105.95387086926","15.433556682119","100.35853113371","98.855616006945","22.796028253436","56.433406604908","308.88576003593","normal"
"12","106.97165269861","323.22670412319","291.25524877362","50827.653514231","51.199025854857","62.710260580401","8.7458988290517","528.56620682529","526.94592294604","106.55710504596","16.004160607583","101.79797194675","99.333888225503","22.614080552451","58.673703497153","310.31009100528","normal"
"13","104.75974393857","326.28110322515","289.54939780195","50829.346146487","50.560542571935","61.274428989608","5.5611723527923","526.93429028767","526.79131230519","104.95749840717","15.760902603277","99.756295793402","101.79291134015","20.267272070483","60.271590294379","307.97668041645","normal"
"14","106.35627311155","326.17388452265","291.91402923209","50826.201561865","48.740751604949","63.049733146454","7.6142480250264","529.34679499261","528.07018021384","105.43429453035","14.848271016208","100.13897873209","100.72906350229","22.792980839151","58.832058425507","307.97540593748","normal"
"15","105.73255054159","322.177778897","292.5046564347","50831.195678923","47.801075538315","62.339161534367","5.9757014616839","528.64329418898","529.34809006689","105.95181118888","16.084567592784","100.19065922013","99.72406212817","22.295216913066","60.12353140229","306.92728641274","normal"
"16","105.10203437558","324.02831111176","289.89094782189","50830.033375669","49.826875460282","62.409920917253","5.3835598525329","529.57982523565","529.04666435114","105.24983206622","17.405952909776","99.297006327476","101.32961357864","22.665642874258","59.607547089626","309.00728734585","normal"
"17","105.64797695497","324.47251388256","291.48015199913","50830.629174691","51.044140248883","63.604372537142","5.0281543744728","529.4957840375","528.59650514515","106.54869687545","15.013439322766","101.94147662916","98.258155777017","22.370186833075","59.328573484008","307.25092817713","normal"
"18","105.16685835818","324.07608966575","291.27214380225","50831.989156338","49.862967205433","62.370803787792","6.5682720370944","528.48559809169","526.21614242996","105.79428393378","17.126257758414","100.3952060919","102.32581855386","21.21848826815","59.809797163763","306.89819485421","normal"
"19","105.35405998363","323.35060757717","291.00955960609","50831.133915731","50.71992899189","61.816458285133","7.0049303364628","528.91656602023","528.62235323786","104.76324929322","17.966799472017","102.05944423871","99.028579384934","21.766811065031","60.852994841359","307.56023196353","normal"
"20","106.7698761822","324.96297707856","292.97772331829","50831.410893213","49.687647688673","63.080968468463","7.4854940168114","528.67249011353","526.71821195495","105.95779909364","17.485136624026","100.16411725752","100.12143368928","24.174696220219","61.504365246305","307.29408073232","normal"
"21","104.93411455414","322.69430446592","290.93539505782","50831.118524332","50.942527372773","61.175750307843","6.0417849327503","528.80215631052","527.4748752286","104.01460227837","15.695872167074","99.38502709148","99.650836684763","23.455588202414","59.790573132808","308.61549823544","normal"
"22","105.04340991094","325.12463055238","291.37085041662","50832.836393353","48.919314202809","60.902168348932","5.5911081563852","529.1621999401","527.86209727798","104.62652146094","14.788627885934","99.719265091889","98.611509458475","22.04459119624","61.183506125865","308.36672678607","normal"
"23","104.89812182452","323.93659967793","291.23737374449","50837.389353431","50.163070564253","62.557334550926","6.0566230319861","528.38829319658","526.85965203395","104.99926252973","17.044730930955","100.10137580971","100.16790966497","21.300705685076","57.634049961695","306.87742384292","normal"
"24","105.53544278322","323.1297271475","291.59682432892","50834.957463221","50.789221764286","63.254728875452","7.2450108479493","528.75232514197","529.29565154822","106.0210332833","16.060714145858","101.05507745492","100.41665309206","22.377358030161","59.983058195119","309.74373045886","normal"
"25","104.63049028388","324.15191837995","290.34766261827","50835.389216012","48.436461958782","63.040938822332","5.198023094298","528.11565223959","528.18688622607","105.86355416853","15.01911596165","101.24585227883","99.447431369698","20.51186954953","60.627518137097","305.98358831716","normal"
"26","105.6189529075","325.14789828138","289.41422084779","50835.862139794","50.065916970169","63.335749402319","7.2027060825292","529.97719023828","528.66153251864","103.6764817614","15.568814839211","98.864469347706","98.532953482244","20.671950655974","59.032632578904","308.66607577456","normal"
"27","104.58183569852","325.26944825278","289.88492174032","50836.554546452","50.105071249165","61.937990319792","8.2552608380074","527.33784347373","529.52902886034","106.13901358003","14.349315895843","100.21406058248","97.931610218341","22.093000055434","59.444056819191","308.86771851147","normal"
"28","105.04573089727","323.91772365178","290.21273631595","50836.681132062","48.356573267811","62.947480927547","7.1950627005733","530.76902613864","528.32705299928","105.42441687223","15.849405125218","98.384596912108","100.2797290035","20.90701244582","59.285589385554","306.83681624094","normal"
"29","107.0383303628","324.70767838626","291.3415358756","50838.055401068","50.268280381721","63.399077448827","4.5519758129577","529.46085114188","530.99438525003","105.35882305878","17.22353796519","100.23519760947","101.19743753718","23.063290355358","58.726485340668","306.77060005069","normal"
"30","105.45531934735","325.66738454368","290.8717741595","50838.008866295","50.766820365859","63.048274954556","7.7132060574851","526.91336258803","527.64747793472","105.26604349527","17.109087229905","100.64289885551","100.3733641118","22.317558776893","57.957497068472","308.8537008445","normal"
"31","105.57865749543","324.93478439379","290.82941968675","50838.799033263","50.557868444795","63.505859569428","6.6515991632966","526.90833212753","530.42113498653","104.99638300589","15.573690324564","99.654645624116","100.52397637865","21.673327020318","57.976424622784","309.04952846061","normal"
"32","104.06889280041","323.33962150004","292.76752548134","50838.694339672","49.97127787902","63.400677895646","5.6585829661301","528.86695180515","526.16493232099","104.50192029236","15.70303446329","100.18473177026","97.696845781189","22.37879039334","58.483038464815","307.65782456624","normal"
"33","104.98010634943","323.34199568493","290.95620348884","50839.911627771","49.44177974245","60.378668362903","6.483604646082","529.95773091281","528.5300667333","105.63462069634","14.394459329547","100.19650041674","101.20368578324","22.300460554827","57.217353359179","306.98417025785","normal"
"34","104.50460455789","323.52117002215","290.2109663817","50839.801029431","49.780864518813","62.837781635104","6.0755755548942","528.16631323614","530.77602079963","103.85698028415","17.560254272337","100.79561750894","99.324566854449","24.029796711931","61.220238536384","307.78678896815","normal"
"35","104.82005222771","323.64708074794","291.21426287905","50839.98125035","50.512765299628","64.216637766446","7.252479246737","529.20713918476","528.51078153473","104.50844798445","14.786605467173","99.913336685103","100.73462350946","22.026587489556","58.910722128323","308.76792293169","normal"
"36","106.25961393719","324.26607669769","290.46133051589","50841.550890155","49.6386305152","62.929411577149","7.8651362859612","526.82428199565","528.65994075113","104.98796943029","16.1515802185","99.910529296151","101.67496321835","22.634078001665","59.25759945038","306.18049407374","normal"
"37","104.99309619791","325.27083333713","293.38747975022","50841.630234109","49.363920865382","63.791912295906","7.1164055311302","527.60458274641","529.5847384624","105.66237487538","14.829434239032","101.70221567914","99.822254027171","21.508240281992","58.031086378957","307.53287377633","normal"
"38","105.2888950951","325.9430157674","292.24191968909","50841.77809763","50.357818561025","64.049227836139","7.5209199581328","527.69710746095","529.1209603252","105.10966149403","14.562959272821","100.8201927065","98.556678811981","22.374252351949","58.586613497395","307.61948920141","normal"
"39","106.94048708232","323.58793655535","292.53082692462","50839.598182454","48.807313817339","62.874912490403","5.4925882784006","528.81003420997","528.9418873343","104.81287388712","16.061592198562","99.254371279219","102.38561484379","21.306361455961","59.061399080443","307.82797980995","normal"
"40","103.85174735393","325.33293287563","292.80211895653","50839.68355248","51.281584376474","62.435972533336","6.7302100611334","527.13620126294","527.69232613018","104.14663388726","14.590627453945","99.129937437835","100.13105333203","22.589447733141","58.276483638294","309.14235551121","normal"
"41","106.1722473978","322.95396666472","292.89644277723","50840.47862633","50.019773999006","63.040317577513","5.2977520183471","527.84064111161","527.81674208994","105.76938042244","14.726348438865","98.235430876921","98.427860895443","22.853833254203","58.832061905629","308.03159171282","normal"
"42","107.87788537922","324.76715739607","291.67648254785","50839.870504466","49.452428672849","63.771353147758","7.174143500703","526.45384272016","531.27523813607","105.91753948125","17.002169530788","99.158342840669","98.322319092033","20.076076490109","57.611939554098","306.13950147106","normal"
"43","105.73978683222","324.30833413452","290.98023530154","50838.220798812","50.305366252398","61.876335836925","7.1673638979396","526.50755605215","526.95689991144","104.31588593314","16.049987473253","99.78730171443","100.78793789824","21.992022449003","59.150016437877","306.81768496148","normal"
"44","105.75336620368","324.48601844949","291.43626829352","50839.384128486","50.076167066662","64.084329476203","6.3914114205911","528.90063803563","527.57793780982","106.22408604466","14.450073509223","100.49890734063","101.79955464274","22.385587194721","57.524952234067","309.00191668304","normal"
"45","105.68408664301","323.98048221471","291.11909070826","50837.947934148","48.421858419637","62.093951230737","7.9747772717004","527.36931988874","527.99363633865","106.50928606051","14.909326119512","98.720289386079","99.807642208345","23.500736865299","59.556645499607","307.85417647484","normal"
"46","106.03104063441","326.99798083298","293.01993929303","50837.848800949","49.483382096785","63.304167838337","7.1127007342652","525.80019772581","529.99416719187","105.46921725919","14.910357858173","100.71462321091","101.03750250486","20.831981684021","59.289205137813","307.46375183941","normal"
"47","104.64611524912","326.2914489518","292.20501082459","50835.77620965","50.840729519088","61.4977243144","7.0237458622945","526.95337262952","528.33261625224","103.75505911326","17.404644309536","100.09179160403","99.343702010572","20.788135883076","59.25232412375","307.30015410607","normal"
"48","106.22364709389","323.69324893549","291.38084761559","50836.095480806","51.278905188818","61.672099625974","4.5584699526875","526.99778962475","528.19929700984","105.86138969987","16.077500250818","99.972226097694","100.19041025508","20.694896114981","57.197207389363","309.16122290154","normal"
"49","104.66973325146","323.04503979894","292.99543122584","50834.44495465","49.152170792159","61.417512930651","4.970132927402","528.94644800713","529.66999220568","104.99896559844","15.542798435616","98.493721467506","101.07028155804","24.622999086081","59.914653269365","307.10556141355","normal"
"50","103.66418276383","324.15350486957","291.56450308936","50835.568875761","50.381774410426","64.63611483695","6.7819524062865","528.08198438717","528.02349196267","104.01925938806","15.836446617609","101.02181667572","99.599489442605","20.257279935767","58.859067821564","309.2661957344","normal"
"51","107.54007529083","324.2224254602","292.59586223663","50833.351105334","49.753864299768","60.273575650163","9.1023630201603","526.58803620149","528.43761855526","106.12526720718","14.835852674454","100.38976941284","98.628644645776","20.487336733979","57.438546348121","307.57681580826","normal"
"52","104.04648071299","323.65405886955","291.83154646563","50831.340584226","49.704411464639","62.046946915434","7.6478839745938","527.50894440449","528.61577193256","104.02725230047","16.821373894547","101.22324107444","101.74147960055","23.286349043952","56.836713451339","307.23208333786","normal"
"53","104.33312430209","324.51325479545","291.00010325254","50830.834672161","51.716353633588","62.206390826749","5.3817921783882","527.39500142911","529.08415839281","105.27632819711","15.524382493745","99.975994745945","100.44315659495","20.913649757943","58.672462454874","306.08911095329","normal"
"54","105.55064035752","323.17081027875","289.94469963576","50828.613318277","51.696898553507","62.185744634643","7.8912360023867","528.53198887301","527.90221651179","105.67602263512","14.211236566491","99.552716714572","98.489208936201","20.336466565776","58.210415904515","308.635974968","normal"
"55","106.62177546365","325.90004568236","292.15988030562","50829.317559489","49.348311400014","60.970634580391","5.6310127523192","526.52344764734","527.61711177755","106.63957956141","15.961004665939","97.433223717832","100.02872236789","21.865332007517","59.282877348112","307.45880160913","normal"
"56","104.71048147439","323.45985889798","291.74215433826","50826.323799744","49.234973760388","63.266248164117","5.1257679318667","527.635583239","528.49337772691","105.08359158068","14.218476724049","98.296710502816","99.055397674321","23.331199698726","59.252736610721","306.65682778315","normal"
"57","106.64252901446","323.70162638435","291.85626338636","50825.569226577","50.231673888241","62.573877281091","5.7803216503389","527.51222279343","528.2160898533","106.52834995785","13.862889844931","100.93182121813","99.559938413954","22.935207033654","58.258412476833","308.80346981896","normal"
"58","106.12514276514","322.53068746107","291.91582481596","50823.85004415","49.430300305567","63.666103892209","6.1481489918224","525.63497856268","528.22654368599","106.36419237047","16.953761031028","100.16780310299","99.499391077893","20.806959475586","57.157128711038","308.39303019436","normal"
"59","106.99633465852","325.92598595056","290.20705089154","50821.659873517","49.814901239552","63.014059146286","4.2301871109338","525.9785026335","527.76094549394","105.61799947142","15.519017625108","100.26116014248","101.01007074427","24.379863364068","58.618736948123","307.40554502632","normal"
"60","103.76806806059","324.76952570891","291.65079931826","50819.069557412","50.173806861868","60.352864156521","6.8538280069808","526.81687864669","528.19167596156","105.06367579167","13.541055285548","100.82604196773","99.789697681571","21.63480265513","59.299349036881","306.26745605523","normal"
"0","105.10511191387","323.91679396012","291.41475238449","50418.941793205","49.743428358858","61.75362877449","7.7263621861292","526.34485716133","527.77406640936","105.58215238146","15.61177795958","100.22825639299","99.164701383233","23.073061025849","59.662546856572","304.98083868431","sgtr"
"1","106.0419331358","324.08427738882","291.81186542551","50418.126704485","50.41548969431","62.626224437986","6.1149279030994","526.75074213714","527.6990332051","105.19064278632","14.656231986775","98.739637547598","99.243736121599","22.531601412302","59.118790303886","307.34840497376","sgtr"
"2","104.21765498173","324.50903970864","292.66170361711","50597.922175498","49.701145946415","63.503149196492","7.2635318722237","527.08472939113","537.0242722138","106.13588613185","14.086463436997","99.233477963111","97.210660680269","23.512863746523","60.143037461478","306.61574042734","sgtr"
"3","104.68992310499","324.54102279656","292.49597983941","50777.15417351","50.017701112717","61.074210846786","6.2290092795433","524.44810398222","542.57548071668","106.0991421614","15.702506412449","99.417969365656","99.956124064955","22.694729662357","55.847266347909","307.94087091316","sgtr"
"4","106.57785073148","325.67147520004","290.74260505826","50955.439046179","50.065043291558","60.99230820309","6.1352616433353","524.59245913394","546.49392176861","105.26822413432","13.862102644037","98.351632622502","99.900683811824","22.649453422197","57.633631230431","308.60035640831","sgtr"
"5","103.31153276185","325.09988772943","292.58188812953","51134.844320971","48.676603475228","62.44363954683","7.2661537084284","527.49187806655","546.88331431873","105.92680406823","14.994455377222","98.787648231348","100.39515634321","18.958502595664","59.275159026475","308.49692587367","sgtr"
"6","104.70709279667","323.15946718507","293.2335862215","51312.200578592","49.631478018146","61.36750694206","6.7881529654441","526.77772294372","550.65873659385","104.37495039849","17.49478501675","99.741243238037","98.963305334142","20.35638165694","56.754133791204","308.71916517107","sgtr"
"7","103.27560601544","326.45297735849","291.96882049252","51487.899383432","49.233418934427","60.88118849588","4.5419500681858","527.06472633079","550.64950525482","106.45633353954","15.6064156861","99.695168138595","100.12893374997","20.683060373162","56.256531111902","307.11337568301","sgtr"
"8","106.29363587025","323.82602830018","290.39275475655","51664.833007538","50.66641881029","62.547051758486","6.3070658083155","528.0883296804","551.4111326068","106.53117502844","16.668051062711","99.535212863763","98.975260295504","20.867024276189","54.014119766536","309.27440466485","sgtr"
"9","104.71055932039","323.88552500931","293.80861250581","51840.139032143","49.747249246441","63.774838253875","7.0182261524035","529.80170156334","548.6784693579","105.18403328617","14.954230826076","100.17988241928","99.603439563302","20.362796765587","55.411007608717","307.99534357228","sgtr"
"10","103.13059647806","326.17405765547","290.9253721121","52017.971253184","49.527987438874","61.559660376352","5.5716391080826","527.07470662745","549.87074896558","106.28956045402","16.063294738676","99.315386963039","98.512049121991","18.865894344632","55.11914261998","307.88361391819","sgtr"
"11","105.3456252981","325.63574253125","292.07137506475","52191.416242346","50.027532327834","63.56496471744","5.986381424451","529.31176476994","551.11910975329","105.90040248163","12.522366298894","98.494463116522","99.59194173095","19.513497087521","52.362849704958","306.94180658578","sgtr"
"12","104.93651961733","325.60611040279","293.04367882152","52365.909870877","50.987531075887","61.381037689222","7.6415305009864","531.2377777384","549.13066935793","104.84566662199","14.592373157933","100.41100545802","100.45648106582","19.991141450985","54.357269327862","309.03119022218","sgtr"
"13","105.72107495249","326.54112668048","292.29765638972","52541.195307181","48.971975874147","62.657670659187","7.7899056065244","532.07091184496","548.66011391839","106.18603049723","15.211808836419","101.19484575574","98.283827026956","19.564318057902","53.85990564152","307.76492554291","sgtr"
"14","104.78427724837","324.64499138115","293.65229154644","52718.378692778","49.96785433865","62.753719059638","6.5320657772391","531.91139494863","548.28179121815","106.30982507597","15.149017969554","100.28796929256","98.433297374352","19.413436332911","54.811471908436","307.61220166479","sgtr"
"15","104.93668872579","326.14171656652","291.91781039948","52894.648247267","50.193828977291","62.093931906384","6.6008652569337","531.81962639907","547.69246858841","105.32227968342","16.283145848377","99.248390474096","99.590795502795","20.087583334593","51.201832018039","308.2960422788","sgtr"
"16","106.2506694008","324.95408079732","292.76288509225","53068.006084404","49.032563375952","62.856558886017","6.660951270981","530.96601103355","548.36184045419","104.67064214818","13.414265431983","96.782977803492","99.460057501669","19.487148596641","51.781173840492","306.69607861164","sgtr"
"17","106.31570595617","324.5470201939","291.87768279087","53248.306974851","51.218430535052","64.500654021002","7.4852548541965","532.66878699016","546.23707865925","103.98452638857","15.243589374163","99.906220854239","99.435414468506","21.461243112447","48.536949134444","309.73628175549","sgtr"
"18","104.10472265912","325.71155797863","292.41013960996","53424.375086307","50.471430943913","62.099324988031","6.5813442947401","532.69188642408","548.03141522456","104.72870033248","13.648302291363","99.24615341936","99.262655753618","19.319489411478","50.724092737018","308.92131610902","sgtr"
"19","103.86599124727","324.7490929157","292.6034526636","53601.413072866","51.268083798246","62.884880715839","6.138110177707","534.21624898051","548.72701138924","105.02879377619","15.046847190237","99.244159115803","98.376400514401","19.200104046934","51.025078317578","308.33960793917","sgtr"
"20","106.09401256788","324.52656320177","293.2926053877","53778.351871904","49.241907224303","62.384462726238","6.1169242002694","533.11198790587","548.16949500256","104.45814655577","15.706212491972","97.550863529611","100.03465058224","19.473775956589","50.801764125542","308.25687730271","sgtr"
"21","104.24463792557","324.04955163343","293.23998140892","53957.028317855","50.515943228532","62.346446543664","8.0550978648025","533.84255374411","548.38235618064","105.75848250093","15.675489175723","99.071365276632","97.739314769175","17.71602223988","49.670341338912","307.86144819987","sgtr"
"22","107.7781083302","322.62340011015","293.51632762637","54134.608104266","51.163244954029","63.520396144369","6.2502294179582","532.03430365297","546.5801263703","104.44199668391","15.790916430323","99.11537703781","99.253745046372","18.171592138599","49.968649458918","307.10593784346","sgtr"
"23","104.17319010296","325.31160412171","292.87579457072","54312.96004138","51.327257975864","64.201545141155","8.4792428838003","535.97534318772","545.62730275323","104.06802732292","15.757720580818","99.72796498378","100.69794472128","16.545407649739","46.280241892583","308.30333294237","sgtr"
"24","103.24113030077","323.90722735162","291.73865862389","54491.278984763","50.849907442453","64.353830015779","6.2247259489536","534.27487637351","546.96105021894","105.1605892854","13.380373886495","97.891209053199","99.317756398302","16.518619841715","47.747083029867","309.36076771755","sgtr"
"25","105.172654079","324.7974704323","291.42262433689","54669.436469824","51.409501209908","60.790788248382","8.3182147274429","535.81991010256","548.06917619323","103.72206625754","15.435947489891","98.112111645181","98.388992163337","19.142688030448","47.731166193842","308.25132510221","sgtr"
"26","103.72091350241","325.14992135601","292.32421818089","54847.30881051","50.656059496091","63.390595158014","5.9325699273464","534.42770683718","548.53735727061","106.21055060432","15.207725636893","99.272722760265","99.530164431571","19.201900594046","48.151704847716","309.17057914533","sgtr"
"27","103.82554972887","324.17447232361","292.60006553876","55022.597224689","49.142848696407","61.948312341891","7.6725485569849","534.97435889884","549.15664435144","106.61111968511","14.947091610661","98.825928514555","99.588300563896","17.560145761749","46.752352004989","306.86013035217","sgtr"
"28","107.01161377217","324.5306007523","290.00734480167","55199.783655607","50.767630759158","62.196783395059","6.9712735045569","536.48386477843","548.75941251731","107.09935045688","15.263748612638","97.871111407105","97.225724245657","18.066569565112","44.983670971648","308.47126000903","sgtr"
"29","102.99446999039","324.35910030481","291.74367840186","55378.155516779","50.534509500277","64.18434070581","5.8930816502726","536.08625378462","546.8903131086","104.05631484412","17.362519729459","99.458064717085","99.400295153275","17.400408290582","44.845993366757","308.49763769878","sgtr"
"30","104.6218156704","324.89662455859","291.55259567007","55555.041736198","51.036121483919","63.318920544614","5.5933476822818","534.4368281882","547.24611065667","106.08019047252","12.595970067069","98.844934367744","98.27958389792","19.359440784911","47.17565129157","307.55760401909","sgtr"
"31","104.15006844485","324.36368630173","291.87849210877","55732.238499923","52.193254120256","64.133957144592","8.6996365562322","535.05033278857","549.11867221507","104.63892173363","15.056678950859","98.175531760008","98.446090211236","17.478012237146","44.490815576448","307.15566665301","sgtr"
"32","106.78079118574","323.13156873836","291.53287544692","55907.064055363","50.937618205597","63.293876290869","7.7499870130024","534.50833775243","548.82636058777","105.37530606889","13.952274190089","98.11147539765","100.53429550832","16.099582824582","44.718218432198","307.92149887282","sgtr"
"33","105.40999826085","324.04050422672","292.89734532719","56085.116392359","51.432895040012","62.647867417724","5.00383598123","533.28999272784","548.2550806176","105.75552763751","14.745695464791","96.467666628343","100.23181277374","17.6568942913","44.445132956551","307.0917795804","sgtr"
"34","105.44638727897","326.12212322327","293.57214515253","56258.996582842","50.097780877915","62.091742366782","7.613603387029","533.799880991","548.38453239377","105.02658328573","14.646269132194","100.34814750459","95.888695043038","16.175111089411","43.289102293228","309.15836743359","sgtr"
"35","104.9648939994","323.5338735936","292.18988603847","56434.175979122","52.217222031378","63.997637225932","6.2300322280171","534.40540281421","549.02638085528","105.08056159472","13.695760569443","98.412315731163","98.535409655823","17.233734244122","42.862439061931","308.77298666401","sgtr"
"36","105.60088662828","324.35756224809","291.14342242558","56610.493160134","52.90491727313","61.494257836227","5.9860764782214","533.30344462712","547.60309931222","106.98823665763","14.404618613989","100.78436164691","97.990493239294","16.767374654362","42.148766394698","308.61533815185","sgtr"
"37","105.10977203141","325.15432943853","293.20560731922","56784.447019033","52.476171026042","63.073608854843","8.6180441298533","534.33131806911","547.95230713194","103.8616518199","14.570430402601","96.517533892722","99.307859502529","16.979051319375","43.773707988632","307.89489621071","sgtr"
"38","104.36217613815","322.96051378872","291.06081442288","56957.115409566","50.400872599869","63.976542940667","6.8464870546379","533.50342786916","548.37031965567","105.99358139176","12.579421478839","97.886299953585","99.297645563479","15.938497048768","42.29649729431","308.45505672312","sgtr"
"39","106.00884353876","324.70989993101","291.25094049388","57129.943425193","51.815105363789","61.636433179321","8.6164001551652","533.72656825951","546.50180693192","105.57438236061","14.945197393598","96.797718011191","100.20607689005","15.135788494192","42.866766386489","308.17581614183","sgtr"
"40","106.19954817273","325.76891312238","291.61784473702","57302.325361462","52.201423962121","62.445006260252","7.3241600127779","533.52453699054","548.38756185784","106.30082624203","15.181494026594","98.314764501268","97.772173145082","16.467972675274","40.556594846181","306.41479811274","sgtr"
"41","105.36473467769","323.77627286837","290.47251020613","57475.038787658","51.118673097809","63.100228054797","7.0670072582525","530.26965296084","548.86665024081","107.40965454648","13.882783815859","99.819513764994","99.659533199006","14.764670724578","44.270942056117","308.15258163905","sgtr"
"42","105.77647579119","325.21710098123","292.9294383366","57645.337626885","51.531443959697","62.914563214479","5.7445929163412","534.12675130264","547.91748812929","104.5659538993","14.749415500567","97.111437413709","100.26777918233","14.512497168919","39.4769758004","308.89331841168","sgtr"
"43","104.17475288148","322.31164358339","291.13905750715","57815.887150469","52.007010111362","64.029084490455","6.8049813888227","532.20813558905","546.1846885824","104.41236531728","15.513749752004","99.264619004003","99.354081373624","12.624118192817","41.780363074699","308.54518693513","sgtr"
"44","103.92530923397","324.72027907856","291.09256181436","57984.680153121","50.23674643508","63.006444899975","4.7583638547025","531.54362894727","547.73267915951","103.83676108487","14.931246819219","98.592794948698","98.135725250282","14.754796621477","40.460135732536","309.97370350149","sgtr"
"45","104.64627079419","323.5397778614","290.49848415236","58153.103247179","51.461473421895","64.031787419763","5.9284378653738","531.85943728553","548.54291329284","104.87947650265","15.118616846957","98.678049876199","97.756610607127","13.529990557304","38.925845826039","309.87966659928","sgtr"
"46","104.00044467684","324.98515708581","290.84670781888","58321.271478867","52.022432027554","63.039875329183","7.0311309898547","530.29777989696","548.10563076769","104.14093973174","15.810469775035","97.54268618304","98.422392537668","14.819164931078","38.612335194516","308.20287752047","sgtr"
"47","103.74220294552","324.85785797399","292.58380150117","58488.226996547","51.441173934413","65.674851594294","9.1419863487259","530.74471094225","547.07117750483","104.73292307409","13.406006155353","99.133006701471","99.232603830477","14.49712206426","36.847343057203","306.72021540079","sgtr"
"48","104.64725699079","324.83272897454","292.50899619027","58655.319601088","50.390160893353","62.890933801745","6.1880487793566","528.25518711715","546.35234089991","104.68317654037","15.413747901387","98.447305260141","98.183718616311","14.358534512346","37.208289211338","308.49708782811","sgtr"
"49","102.89023482081","323.56369845218","290.93863119944","58818.512422759","53.190248206585","62.196237937295","6.7590105859968","529.66507531192","548.49857437545","104.71912323177","13.948803169007","98.298515945484","100.12569902142","13.480281188481","36.554360986787","310.14383415331","sgtr"
"50","104.59140914122","324.76004045158","290.79058308191","58984.300632626","54.2830665928","61.762869231312","6.1261293777419","526.91854957307","547.77980447418","102.87487410157","13.725959852059","97.062954227085","98.508779898313","15.258693338236","37.825353525085","308.16736427781","sgtr"
"51","104.30468507039","324.20479170901","293.0986993977","59145.444911978","53.815150407172","64.90474585925","6.9688572480474","527.02470916231","548.04217005792","105.57731653609","13.578319385326","98.278871330953","99.862159802228","15.313797952181","37.105129316971","309.90217554862","sgtr"
"52","104.16042642441","325.02899032078","291.6375242225","59310.211753592","52.406326273677","63.804797758836","6.0042287647172","527.092630879","547.03542258938","106.21465435237","14.021017429285","97.83358479208","98.779904099348","12.89147605844","35.954893504382","308.46974521473","sgtr"
"53","106.40414460258","324.3985303765","292.06303858471","59468.100299283","52.21667843965","63.55855729922","7.5449602721696","526.79294695187","548.60608057356","105.39479495435","14.751455460063","99.865088552867","99.725226157123","12.854171358785","36.272493949243","308.15648404491","sgtr"
"54","105.95250932374","325.63156564739","289.81831022427","59627.822180489","51.110419024301","63.885757152249","6.8975780709954","525.72071067995","547.05137981767","104.45541370076","16.797724643634","97.500625896433","97.46241416727","14.709960890432","36.686866023916","309.05321453523","sgtr"
"55","104.83606218781","325.89219931228","290.47591340182","59787.086314395","54.088905719483","64.427102112434","7.2259625975374","524.12305351288","547.913064935","104.72847991308","12.895559199888","99.653166778045","97.752355938193","12.526947849383","33.979650899165","307.5673083509","sgtr"
"56","104.66362116885","325.45095313044","292.76270935825","59944.588741097","53.639730066931","62.917464716749","5.7510748714275","525.14238392661","547.24980340194","104.99414731023","13.068438086194","98.782197354418","98.870310946926","13.147078394049","35.646891613909","308.78428450216","sgtr"
"57","105.77733145506","325.14880466319","292.29947529991","60102.19541713","54.285833522852","62.432805058551","6.2829725748793","523.15480151349","546.4948370213","106.88315653111","13.788152222335","97.763741594027","97.706036388402","14.481599856328","34.331305070796","308.28152386223","sgtr"
"58","104.86904752268","325.66415954435","291.89768595403","60258.869550533","53.127341546627","64.698077691875","6.4086321347489","523.19423680137","547.10491980391","106.39224155817","13.174412918973","97.541128504958","98.967048163241","12.402156293597","32.218902659493","308.63259798993","sgtr"
