"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"59","104.39741298352","324.62030469411","291.22570484349","60413.809780318","51.796084324321","63.008457856015","8.6174650246092","522.60947782505","548.84392259872","105.31231351817","15.474807689469","100.34679666799","99.02098585524","12.345211243382","34.371241448735","309.04112253418","sgtr"
"60","103.0274923175","325.59969380065","291.02296877778","60565.723808478","52.298955562189","63.466518857522","6.722569614113","520.67567562178","547.76327172206","105.47382170427","15.865815365577","97.088124298583","97.708731553359","11.238193849","32.341626580265","309.32946482101","sgtr"
"0","107.20973402584","323.89712732495","292.22889099682","50418.676708304","50.345178661277","62.310518226642","6.6993441235566","528.99146916295","527.18693388737","103.65384486886","14.475222490851","100.13341714691","100.25839838161","22.061041199083","58.344932139262","306.63444712332","stmlibr"
"1","105.11405804876","323.26736877937","289.97619664495","50417.461739499","50.259247627528","62.52205873285","4.5877809364458","527.26606739757","528.98299426485","105.31265028702","16.385536689156","98.830764654229","98.876448398886","22.191389590252","59.69211605594","308.36898505272","stmlibr"
"2","106.55643831672","323.2314958066","292.60535218648","50419.630766443","49.564315499417","60.769033125957","6.34563966239","532.57408749305","569.06791298088","106.09464551737","15.742320871559","100.02211831936","99.442770847884","23.98005517664","59.705622407942","306.52585144161","stmlibr"
"3","106.38052759367","324.90587742439","291.22885251912","50419.033152299","51.625195172368","62.768647026936","6.2462509611975","533.80262520294","550.23701444636","106.03652990219","15.069035590658","100.62107325814","100.93042432342","21.421226736738","58.112298007951","307.7982969959","stmlibr"
"4","106.28638326643","322.89352380567","291.32865482005","50413.588967054","51.937614886635","61.142328534681","5.5787955830995","532.70603753758","547.7394785217","107.5443788994","15.994360720715","101.55532428487","98.807869931273","22.451760379811","59.62357247354","307.88098070398","stmlibr"
"5","105.03707191737","323.29200674553","290.54775892289","50404.890150157","50.630242161502","61.156050607931","8.5697032044921","529.6145425098","547.78691522365","104.18633225654","16.238556225635","100.46401647173","98.242755023423","21.927822622763","57.761040333134","306.36845058497","stmlibr"
"6","105.97955566838","324.92502705528","293.17701228343","50392.53612598","51.471120332155","63.493176269858","7.7194121845865","528.8754871151","550.44473768637","105.40909217032","15.876848323505","99.276907199356","98.515001311696","21.723412921652","58.085905235992","307.85885808772","stmlibr"
"7","104.94812205218","322.2165584713","290.93500524901","50380.215149403","51.74372928211","62.173385566838","7.8208032519038","524.20114461643","549.29212175591","103.2429076554","17.158242255097","101.98314568436","101.06480696176","21.892438663724","57.124480403375","308.34624847509","stmlibr"
"8","104.4692579993","324.83136232133","290.05058807825","50360.682414108","51.674841361664","63.712762103802","6.5181259858927","524.38599091538","550.93405041358","106.44818688684","14.60201018078","99.690096183123","99.65197614843","21.975810099273","57.851829399102","308.08994547365","stmlibr"
"9","105.41422078469","326.79285775059","291.22561090838","50338.479343543","53.640051301574","62.301398663889","8.8125716769565","522.49120061596","549.66942587048","105.1865276015","17.469818622628","98.700818944254","100.48505586118","21.568746757286","56.58167632811","307.49080608596","stmlibr"
"10","107.77680416984","325.03328809128","289.79424935616","50316.78794192","51.427399479932","63.198220686246","8.4383611806743","520.69496604933","549.89200060399","105.72024444971","15.673270039558","101.89483648512","99.730549012024","23.104621035742","56.957468152363","308.64065515066","stmlibr"
"11","106.2179856763","324.23539475822","288.62915272972","50289.200585907","52.926641691186","65.300068141343","6.820668267162","518.62656614283","550.53387215264","106.7154040967","17.123113399055","100.89145462824","98.478424477488","21.639317462214","59.68485311341","308.57429566835","stmlibr"
"12","106.66212569443","324.23828093046","290.89639621482","50258.875375419","50.529650514348","64.680718511232","7.37277801149","516.47357695942","551.01256180443","105.89359259274","14.86892101111","98.341474850731","100.14661536531","22.210784244812","56.750208441582","306.90524399061","stmlibr"
"13","104.23508528998","326.1347187793","290.00937299682","50225.268646344","49.975703650751","62.690891043744","6.9075553468296","514.096712906","552.73758908027","106.83681623419","14.54268601794","100.88168531582","100.84697005878","21.097668795176","58.48562734436","306.20810881052","stmlibr"
"14","106.5041172359","324.15475001981","291.05035786967","50191.682514555","53.203085134818","62.263527224096","5.6151601715381","513.1863455634","550.85549959912","107.61183011965","17.366619196574","99.940475478951","99.632820392774","21.935608194328","59.199850073839","306.73260953655","stmlibr"
"15","103.8542838789","325.30409385291","292.06903752463","50153.390205468","51.307637458974","61.54111795907","8.1764368188461","509.89016655638","552.22603949448","105.4049166268","15.924604885274","100.13104487575","100.449367712","22.329293425889","59.021476118908","306.85797401512","stmlibr"
"16","103.67758847135","323.99428561096","291.01847860505","50111.588210902","52.59904701632","65.206280021441","5.7323071303317","508.33648928483","552.36669957657","103.00027823178","15.172408608902","99.433623873576","101.66783661122","21.597583939794","58.496735815003","307.85872287999","stmlibr"
"17","105.32567980543","324.65185083575","289.06105641106","50070.332845373","52.147091308844","63.514843457868","6.2539790007984","507.66419633395","553.00271377724","107.421260828","15.905936023242","101.63308052921","101.76756050352","23.515178149968","56.380590871479","306.9824919199","stmlibr"
"18","105.95801433031","323.78283587543","290.41552261369","50026.30735218","49.938734493577","62.891552896176","7.2467959039256","506.31516497255","553.09319510545","106.66866778333","15.29775832355","99.107810426257","102.53871138607","23.431960280461","56.550016914544","308.73303551804","stmlibr"
"19","106.16423328135","324.90907394472","290.97784677319","49980.116077122","50.904624638795","61.897695908898","5.7255279938338","504.88770630843","551.89120463506","104.97229458009","15.440813634664","100.20329879719","99.069744504428","23.944065416048","57.214518333134","307.18490928562","stmlibr"
"20","106.26541752708","323.03485489588","292.70652742071","49931.695073504","51.816043593469","63.807735995222","7.016472465574","503.52767195701","552.08153786372","105.43106890525","15.642926366867","99.747845954998","100.39366202721","20.931910700391","58.225930883679","308.51726201534","stmlibr"
"21","103.85018521884","324.02516808638","289.03478088064","49881.628353092","51.785392721727","62.756824717226","7.2839114995785","501.37785230187","551.18400279878","106.2999000815","16.034928877979","101.66759713153","101.09545152395","24.054913884663","57.480926086622","308.04074564936","stmlibr"
"22","107.1850501655","324.060452519","289.99850399095","49831.280292214","52.084398289481","62.508834354411","6.0718211623634","501.83583739178","551.1355485642","108.00226735002","13.632856971516","102.12425709324","98.778740526002","22.346160635875","55.630952302404","307.47391974441","stmlibr"
"23","106.01696724421","325.15066956072","291.15237835445","49780.662154655","50.217827640827","63.764024000324","5.8300771205721","500.3510251115","554.56717102659","105.78324173687","15.694191038448","99.886692983082","102.40174094729","22.201849771795","57.716336844935","306.034023581","stmlibr"
"24","104.94763864457","325.48334391923","290.81414636212","49726.150634821","48.665227739349","63.114126244351","5.7523216392777","500.15454522186","552.56168408778","104.93262304835","14.263001472545","99.741227395067","102.12159725868","20.937739792124","56.849124225715","305.88169875374","stmlibr"
"25","107.38500389197","322.84532528467","291.45089609063","49670.581091928","49.620903395654","61.797974699866","6.7848611747067","500.17555625725","554.02371706542","104.24971889757","14.393276009093","100.57392817241","101.33232563929","22.296655528286","55.972539443871","307.75847741663","stmlibr"
"26","105.62955350809","323.10835886108","288.34605439022","49616.007568714","50.224990877039","62.676329205865","6.6367158553183","500.26805210876","554.55754579838","105.51939156097","16.156556722739","101.28442693087","100.52586714807","21.368284263981","57.812275249536","306.70876577564","stmlibr"
"27","105.23831109073","323.73390088474","291.64259345092","49559.852113986","49.745783618907","61.546410575139","8.3328786797411","497.6019328355","553.74929326216","104.22637548032","15.817011757529","100.19097048425","100.52306787135","21.86953528211","56.500928330742","307.28720454018","stmlibr"
"28","104.83970306569","322.83213540459","291.08290104337","49502.284183496","50.389761348745","62.050831963675","7.0101042737087","495.96545926485","554.4725749809","105.34948526003","16.160315251717","102.95727760461","100.01606967391","23.405634776741","56.55052111133","307.79302727297","stmlibr"
"29","104.67014200799","324.25170343567","291.57979915001","49446.166529495","48.904468441442","62.266942464523","6.591728391584","497.1706011082","551.92381150143","106.27691512511","15.701520747625","101.08598239667","99.060409510198","20.102249832328","56.367838808725","307.37125573273","stmlibr"
"30","106.68234429189","322.76890361331","288.10133754763","49388.905073209","50.713335920432","62.20946795922","4.8928550612025","499.92957362498","553.16257719129","106.72977599461","17.7474096961","100.92428003773","102.29031111204","20.455889286038","54.555500979153","306.20611784614","stmlibr"
"31","104.72911579931","324.00740067053","289.30131739386","49330.751634634","49.256229953591","62.879552025086","7.3567749771337","496.70185160746","551.8768587348","105.70939723487","15.75486312499","101.03405604087","99.954264822961","22.402837708309","57.194342687417","307.06016060563","stmlibr"
"32","105.53550665571","324.52377567163","291.42635338277","49274.478985643","50.064785458443","63.15935847293","7.3238584887324","498.04300340481","551.62960890239","105.11512507633","13.238421347539","100.41534701141","101.92921649252","21.60237150485","56.991696623443","306.59922361793","stmlibr"
"33","106.02605025314","323.05554674026","289.36322226817","49217.159772903","47.940307451229","62.768103226912","8.787102842285","498.26623406066","554.65390856829","107.34616676819","16.329020769493","100.57644879343","102.49243266893","23.408512387594","56.454899943578","306.90788102237","stmlibr"
"34","105.25978226836","323.41995394558","288.2060214893","49157.784522812","50.678371702967","61.964087117399","6.6653645575801","496.70289531502","553.77153024302","105.75344780754","14.762838830359","99.928486486588","101.18904390029","22.119234522639","58.661217015767","306.5400292146","stmlibr"
"35","105.22998111534","324.56891513859","290.42937337215","49099.920524536","48.130688926973","60.882235049385","7.703146721543","499.64034044766","553.84575051473","106.24814839302","14.786422555828","100.03704126969","100.51845726195","23.356920355026","57.843754207918","307.05066271448","stmlibr"
"36","106.33714864071","322.64167534537","290.25919737821","49043.809328498","49.488392559595","59.664248630532","5.9951840127477","498.24929881811","554.31149680829","104.25104461971","14.085803113687","101.52028834695","99.97139212106","22.743739248172","55.872111788032","306.54544673552","stmlibr"
"37","105.58159479999","322.67341666582","291.09605131988","48987.808971942","48.182463420689","60.337045562215","6.5627572571719","500.67159760991","551.84271790151","107.28462475749","16.025988417077","101.78672321584","102.84198928955","21.636066900329","58.111420567972","308.39440831752","stmlibr"
"38","107.19078354337","324.49478135372","289.65205849409","48931.490463495","48.258112405817","62.554889568033","5.3689720667979","500.92306201329","554.80290643119","106.51625197361","14.088935171837","100.7970309088","101.13176485845","22.579796825207","58.328105629508","307.13082939234","stmlibr"
"39","106.73799916599","322.67506846863","289.76535443015","48877.289239493","48.661764678465","62.507480220318","5.1772346988242","502.19251454708","553.80320571951","106.95617104379","13.763715502885","101.64066216754","100.71399926244","22.073958823421","55.341584012647","306.58373405544","stmlibr"
"40","105.32104422591","323.90386248862","290.51630223624","48823.051752986","46.766034946746","61.947348318711","7.3162160503582","501.5398918791","552.98795320162","105.68767808116","16.430860643612","101.60972002417","103.28369076966","20.260862984403","55.854210060433","305.94111104808","stmlibr"
"41","104.38178308361","324.22795906872","289.76194466712","48770.815112654","48.928376234338","60.671853853903","6.0802590390231","502.41592196945","553.12452371874","107.26983155278","15.383422614893","101.74079117907","100.47039724698","21.015467069897","59.311719109208","308.30263186988","stmlibr"
"42","106.5652160979","323.51896993679","290.50125157333","48716.973405145","47.883582546582","62.013686005907","7.1929586213285","504.44481424978","551.6659050578","106.76648676266","15.912182345456","100.87807734912","101.98160915074","21.250345582897","58.465667707855","306.57109263013","stmlibr"
"43","105.58690068675","326.11389701729","288.66551405559","48665.841602852","48.263304735267","61.620327606194","6.4723237950969","505.22407602318","552.20958276102","107.34583385574","14.8418147126","101.37015866832","100.97701701653","19.778988797563","56.947207230421","306.0511411456","stmlibr"
"44","105.95464678758","321.90844163289","288.61523979815","48618.203651144","48.948952734837","62.414993466393","5.6618948057244","504.52310891983","552.61576138576","103.93665905571","14.957140994712","101.49543256434","102.49325124275","20.932330231227","56.262157584646","306.8249439986","stmlibr"
"45","106.28561228682","323.2913889197","289.0269437486","48567.298921874","46.756199669364","60.587091411516","6.8594504627738","506.8652518138","550.28857267515","106.4082192586","14.094737151181","101.26661857531","101.00743347244","22.734653381041","56.833487409943","308.21384716911","stmlibr"
"46","106.27718401079","323.5628755214","291.70689500741","48519.967733481","47.048403593442","62.552321231652","6.4473783486056","506.78416264626","552.17183684216","106.2374848568","14.326507555326","103.37775018826","102.38918230613","20.17902830413","56.663568670414","307.51052837543","stmlibr"
"47","104.98383588108","324.05789054101","289.94127096366","48474.999178233","45.963385746837","62.976408899753","7.9426295733837","508.15096906386","551.43664093045","106.77100352437","14.484568624886","102.19554850677","102.0624407983","21.677461962141","57.049671112317","306.61436026872","stmlibr"
"48","106.16810271407","324.24166845121","288.60827329456","48430.586187827","47.263551667856","60.411860120387","7.4957393524701","512.64833320803","552.05560674497","104.88530485942","15.155911868155","102.25602596786","101.77805664587","24.568146772465","58.180759521388","306.12552304055","stmlibr"
"49","104.24110439489","324.1717796151","290.46890481455","48385.489980329","47.174224500872","61.660502366838","5.4124503159392","512.20153049806","551.22293910766","105.97317554302","13.885926856099","100.67961939807","103.52554011406","21.085347370377","55.593104285807","306.47584971259","stmlibr"
"50","103.97730317953","321.98130032751","290.84702474626","48345.560082112","46.429332625904","60.795212240738","7.9499251279865","513.15042746513","549.56544336629","105.65094228808","14.542245706899","100.45474464657","101.28572157658","21.763643830948","55.596502585663","307.33211126237","stmlibr"
"51","105.38043415694","323.32510712221","292.34176026229","48304.008541805","46.688210590769","62.976345066164","7.5389304579305","512.56782683183","552.31958299786","104.96166152241","15.921316840499","99.998504918679","101.90017486749","21.885810882289","57.207984446468","307.75005068367","stmlibr"
"52","107.08607103585","325.17186110791","290.29127308737","48266.642633618","47.581904936555","59.687027926119","6.026976286199","515.44360189419","550.24869586349","106.12155900419","16.415286114939","101.2411815589","100.44928724234","20.959107480057","56.753682764371","308.16604748179","stmlibr"
"53","104.78315179882","322.96763008945","290.37472911068","48229.752431875","46.667340004805","60.87084774032","6.7456124398749","515.8430899143","551.29855632053","105.277752203","16.69817811555","100.95434340724","101.33511365374","22.578817918488","55.724888536921","307.01385437894","stmlibr"
"54","107.01186610841","322.81069027578","289.16374459961","48194.315331129","47.15746923925","61.839514098607","9.87429288182","517.55712213478","550.35012673766","105.39546905711","16.512470011547","100.02147670164","100.91021634686","23.364596046177","55.248147943098","306.83939313004","stmlibr"
"55","105.8740695512","323.18425084153","290.98321221482","48159.982920904","44.701538903538","62.645057259289","5.6969913814062","520.34315304469","550.5351532323","104.63188064063","14.330198763214","102.42769249411","100.1894481023","21.381656139321","55.963756174277","306.2485201115","stmlibr"
"56","103.84012865945","322.94221207243","288.15766574589","48129.246277032","44.863736341237","61.721522759929","5.9598137469019","522.47944158148","549.41344022902","104.11199342423","15.610176910107","101.64156369174","102.6352473438","21.653346327909","54.638052364593","305.61413421825","stmlibr"
"57","104.38502851201","323.5058799243","289.16550725504","48099.190618293","46.11987868501","64.18930187223","8.4063035680859","522.76527028643","550.14137711793","107.06801460884","14.157748902509","101.16833102855","101.98940626991","22.857493013","56.513985770386","308.78828110569","stmlibr"
"58","106.38339192051","323.48702843036","289.66736808243","48069.877502169","44.627986578818","60.589900070294","4.4636702771842","523.32772590365","550.61050519177","106.2980124161","16.682940555223","102.04487297461","102.74438565664","20.567794264786","55.604862066987","305.89779404514","stmlibr"
"59","106.73806175772","323.5006215876","289.39272968251","48041.399722301","45.81418924503","60.855000474702","6.1048761570157","526.60240856126","550.44248968809","105.76562898258","16.049963482164","100.08502056284","102.61542949477","22.102053120897","53.881318397989","306.60277128829","stmlibr"
"60","106.05546052408","324.57219708352","289.153164863","48016.17881683","46.396305437981","61.88698015442","5.4242603964459","528.329198325","549.66176624081","105.57278494177","15.730180528226","102.97017084905","103.49411364109","19.86568756583","57.452612762955","305.64581364964","stmlibr"
"0","105.4893754456","323.18035626169","289.27014741143","50419.151642665","50.108921058776","62.268761710829","5.6949697866873","527.3724749316","524.95224090404","104.30106011339","14.050454868381","98.092926097317","100.96348155146","21.929023656777","58.856910424863","309.16137968334","triprea"
"1","104.4864418748","325.00226869898","291.64812187355","50419.809458367","49.985217911055","61.572653086622","7.6719547270197","527.67033722156","529.04563024739","105.86762916264","15.979442575936","100.14827344884","101.18335951893","21.860489208091","59.089608137865","308.5115211036","triprea"
"2","105.00598947539","326.18001001953","291.57103632847","50419.181581503","49.365845148417","62.059307788188","7.9477950310383","526.36842950452","391.95932582941","106.15298764941","17.172472372896","11.88318636093","12.34597341553","30.85579095594","54.669481727535","301.0635991384","triprea"
"3","106.73914984611","321.95678455704","292.73091262905","50408.854279352","49.764351013327","62.905096171736","6.7713518264283","497.5089701355","289.18156098148","106.93452756567","15.566538621162","9.4303329881773","8.1895136774124","37.747630592501","48.279556863268","298.40153460304","triprea"
"4","105.14686964864","319.68299118484","291.03773454286","50402.514350473","44.841169329329","62.432584139258","5.2961755829829","473.25919897536","312.69815589531","105.2972443185","14.130642984002","8.6772526948529","8.5932433670522","43.369489655216","46.130250242852","294.53092554118","triprea"
"5","106.55235400976","315.28746335337","292.51403807329","50432.136639608","40.67373594971","61.451899707315","7.444115024352","469.39187302521","263.17562567133","103.97855997391","15.359176802413","7.2118669158966","6.8725518543458","42.887913193969","42.502372507211","293.54338340233","triprea"
"6","104.20797693127","310.41770243151","292.50552935388","50498.676188584","39.164494963445","62.7891104034","7.6163588668878","465.52621964783","233.23799102597","106.70587227695","14.208361415864","7.2138514943421","7.4848701050859","44.148983732949","39.650604035475","292.46689728417","triprea"
"7","105.52674980157","307.05058527783","293.16618572704","50616.544589871","35.986379997417","64.590270625773","6.3331011427725","470.07312392659","176.49884608074","106.39242691956","14.935354503245","7.0480055429406","6.3894344768127","43.377536115281","38.006699528184","294.588473758","triprea"
"8","103.79320712775","301.80614083261","292.76552709173","50784.037733277","33.261021256101","63.642024240844","7.9569395143475","471.91104256535","170.14435403031","105.87099435473","14.228543832319","7.1651595052956","6.4099476912904","42.710874087006","36.649452220483","291.79784106297","triprea"
"9","105.41088974872","301.58856607369","292.56464698786","51045.899045806","29.656442578593","64.434649568481","6.5579593604392","479.76858017914","147.80017876598","106.47313312803","16.404578738409","4.184229379899","6.0806261080791","43.894960523534","36.232041078464","292.66931622394","triprea"
"10","104.51605910969","300.45458092677","288.76258767244","51467.782360896","25.536707813069","63.004608005808","7.1583750659751","466.20470623577","84.717154441025","106.10758692573","13.133174104531","4.0790165878661","6.0000696452163","46.431695001167","33.303380062734","292.15274313014","triprea"
"11","105.42791979282","295.72332973597","289.22634293676","51805.955675004","21.54436050123","62.284788695016","4.509291687599","352.657262684","73.916425216801","102.88823589031","13.944427958845","4.7390450074568","7.6832560540355","42.905579909684","34.391199876651","290.78692411614","triprea"
"12","104.69226255035","296.9616840473","289.67912471478","52029.703950238","17.091333582837","63.225104332078","6.2284191384838","239.49204104031","81.739921298308","107.61601771763","15.47064076644","6.5174716415146","5.0267112996762","43.996440777428","31.983954249991","292.71695826583","triprea"
"13","103.92743885467","296.69409200486","291.11681223349","52100.283663338","12.583558039081","61.832713348621","6.7977443972983","127.81222354449","61.113194038821","106.23696987756","13.770577425306","3.7225233289797","4.7569222011463","43.085957602483","32.662457070959","291.25649825995","triprea"
"14","105.65191729518","295.26732544202","289.3595801933","52059.484678039","8.3309280479975","62.346102558225","5.9737827431864","16.651063814739","48.149541459557","106.37952829291","13.222027859088","4.8887779321371","2.4984259760473","41.88201892783","31.118534668042","290.50101308421","triprea"
"15","104.64217681263","294.83672097887","287.28037817307","51963.173682617","7.0134777818935","61.505889605281","7.2651851471415","34.986327436343","34.463258390311","106.00241362752","13.04167422085","5.0504030540182","2.5998687674301","45.344928794482","30.689336883699","292.0867298161","triprea"
"16","106.06389681692","294.70139607313","287.34981100094","51939.649745074","0.70960009726441","61.807958636418","6.5234331294971","34.373760893771","13.379247545556","103.9220163764","13.653806133213","2.3966030161011","3.0108934464025","44.103759454644","33.472033122377","288.80357795486","triprea"
"17","106.64610601336","292.36226794447","288.21493582324","51914.502068531","0.3054915646825","61.226605858843","8.1278202764999","35.144255114729","18.332603599422","106.07425070767","14.982749036729","5.0955631871355","5.2649543707688","45.155432389162","31.215974225896","289.11461659394","triprea"
"18","105.68519447405","291.64052623175","289.05164749542","51890.713885673","-0.58900612803082","60.240243188052","6.2535271416269","35.301204152375","16.527963122393","105.39385141491","14.210756551352","5.2814987793372","4.0952158976701","47.13705978055","30.775360209568","289.61825029329","triprea"
"19","107.51405891106","290.60815675249","287.8828106052","51865.862739485","-0.33932577591123","54.629056127658","5.66733412261","34.643503017054","5.2697683494131","105.69737539205","13.858632121428","4.2122385964587","6.0063773255478","44.961917187024","29.582032512109","289.62361813861","triprea"
"20","105.98662370969","292.37696784913","286.81737632918","51842.183631781","1.3784256657525","51.973240143876","7.3651876746263","32.851578840467","5.069126472723","105.56783957546","13.312637763879","3.5754221541962","5.0517067307785","44.371588788909","30.147322205915","288.69707495038","triprea"
"21","108.07281291169","290.58856848419","289.29476692692","51817.703332609","0.62481983563378","49.929254418689","8.3425608172309","34.803474828187","2.7430848621884","105.44745487285","14.633381679204","3.957459474515","5.8132549436425","43.096509605222","30.380254054292","289.4551127184","triprea"
"22","104.02317858994","291.92925020922","289.01008381517","51794.725872271","0.62497800718248","53.964340265333","9.6237042295781","33.600928619688","5.1059568586713","104.86006942106","13.849302178969","3.426896905846","4.9283610472374","42.984583874356","29.419343256485","287.721114489","triprea"
"23","107.26138566809","288.99273138445","288.4318252585","51771.651029255","2.4841137186362","50.288835870579","8.6704276057452","33.556432766972","0.88768475964565","106.20975687018","14.06447749926","2.6998009620716","4.6589061049854","43.955864046521","31.128975786682","289.02731288526","triprea"
"24","106.28438966185","289.25542158329","290.47798689777","51755.01590922","2.4656703078989","52.036662699689","7.8307158482784","32.597548694316","-0.094076304835811","105.09831848908","14.999276060325","5.2766136333853","3.7375968810021","44.484863878715","32.81281393485","288.85395918759","triprea"
"25","105.25175424256","290.54270337137","289.67848874377","51732.703582124","0.39489503182067","52.098783323151","8.4162119229781","35.782265252068","2.3384062528286","107.21161926282","15.054482453042","3.7967047169243","4.2932737436407","43.336266252112","28.464485146301","289.29809716572","triprea"
"26","104.83537780487","288.39729150227","287.23521097511","51713.058903964","-0.80817630423473","51.314591713563","8.1441249925222","33.853618526119","0.23455937485274","106.65771956493","14.233383536411","1.1945517260978","3.651468127058","45.157642362929","30.880283768856","289.53449094331","triprea"
"27","105.66174802326","289.10500578704","289.38460433205","51695.115443027","-0.099212477759369","52.407070859332","7.331422478721","34.228400518629","-1.5196888818627","105.36309750302","15.457213732828","5.4492062376018","4.6237626249801","44.4708216947","31.139932941439","289.61956171918","triprea"
"28","106.41492708003","290.34185216815","287.55240795309","51679.010753486","-0.63179893576028","53.01728849819","4.9392573463937","33.641044196244","1.6254842937995","107.71426000898","14.784976242786","3.6178049526401","3.4774705448425","45.732525054723","31.262005802397","290.38193575451","triprea"
"29","106.05947476998","291.34299066617","288.77703290705","51662.621786991","0.80160772497886","54.241642176411","7.224730362721","33.361707104444","1.1255188826126","106.21729334024","13.65734709639","4.7582597468003","2.3958711680395","44.127707953763","32.119511790077","290.67301146061","triprea"
"30","107.19086505596","290.24594791351","290.42328003612","51647.611189508","-0.6960390148928","53.375733994716","6.3750377676243","33.193445974815","0.44374285879953","106.12246940261","15.206218646681","5.2136286540994","3.4395518152569","46.563146878162","32.335112499545","288.68093835544","triprea"
"31","105.46320174015","291.28116309243","286.99659794382","51635.096106256","-0.39957264945186","53.316649125054","6.2665671893125","34.087832748485","0.70158359606163","105.16365746369","15.528441753516","2.2350569642783","3.3314643934813","45.721095416821","31.661806812929","290.23727735805","triprea"
"32","106.46541696904","289.74308146199","290.3415762004","51626.812618502","2.380509638479","55.56091173974","6.7905012028975","34.374964980621","3.1882317129669","106.17906446079","15.334998010788","3.4802591224283","4.6161201195507","42.992466372802","31.073764335854","290.02136154278","triprea"
"33","104.44256816499","291.84015068842","288.59151274365","51615.900671773","0.55456099349825","55.17067112251","5.4845633694692","33.97178190861","1.2679316959725","105.57146267812","14.656524563663","4.4645866912062","4.3627802788154","45.078318205918","30.411219008861","289.17112437039","triprea"
"34","108.49756933583","290.76199715489","289.59135537647","51608.229698965","0.71564511116096","54.921634324692","7.766685629972","33.19527771147","2.0412161932847","106.50174485965","14.47783498952","2.5296717049925","4.9081623678218","45.519326315278","33.235549663191","289.32526592496","triprea"
"35","106.77431625324","291.68841370683","288.31876390624","51604.696214753","-1.041386547526","53.807554979929","7.3262099662136","32.979803105957","6.3076751184183","106.05500040604","13.51178174789","4.580432030544","4.1635438896164","46.753224355926","31.863817562977","289.93644360126","triprea"
"36","104.84749626862","290.29988697606","290.04170311259","51600.286965045","2.096743875385","56.104559956997","7.4031865568009","32.997581602039","3.461398579456","106.22320689288","13.539677532229","3.4631349889271","3.1648103278127","43.130549590982","32.592042814326","289.27293439395","triprea"
"37","106.64651515641","290.27947353442","289.79915208672","51599.054018021","-0.29626514140176","57.024366943667","5.8825966973306","34.012060960245","0.23761151717046","106.38007187447","13.36945999027","3.1966745183774","3.7682571228957","46.616749056277","30.414752889695","291.9027160258","triprea"
"38","105.05663604808","291.33099397926","288.72712643287","51599.086390855","1.0112841774622","57.920643130393","6.8254622857711","33.575385116065","7.755387805992","105.71645419573","11.693112004956","4.3187610262453","4.2543940085896","44.945606454851","31.533043873347","290.03632919903","triprea"
"39","105.88693007643","291.10430272324","291.25294152231","51603.215404688","-0.41865824409786","55.622896534391","6.494314495947","33.245369032592","3.2717978004928","105.9768815127","14.419397535977","3.4833807095156","6.0107200168732","42.846725916316","31.67002954722","290.78760969698","triprea"
"40","104.67468607193","291.88937953489","288.4903282864","51608.094450563","0.88339732222287","56.022920442594","7.375239043697","33.948314278698","3.461525562263","106.76269602481","13.481277573663","3.9698135696796","3.0058007080143","44.685743060222","30.115532986807","290.16727416791","triprea"
"41","104.68370388877","291.56655011263","289.37191186712","51616.98804273","-0.10767619694406","57.29544110066","6.3979005244667","32.091572672075","8.0162364186942","105.19796490765","15.52061177958","3.1859062528189","3.9529988529837","44.176614023103","32.564960121294","291.45320898614","triprea"
"42","103.94709564292","294.13929245233","289.4089199341","51626.331406213","0.99698336973363","58.700627830974","8.6296357577985","32.842159061763","5.5626933883209","107.14749319618","14.95294916811","3.9480118241806","2.4311865041391","44.80566890814","32.047993101839","288.66111011754","triprea"
"43","105.84383768813","289.51964397781","292.39623912302","51639.235745724","0.8038233232275","57.843983639041","9.100786686282","31.862153310587","6.7733696293071","105.42070904571","14.117022213602","1.3608539693224","2.8552561109015","45.761345033499","34.182032530692","290.66807063572","triprea"
"44","106.36586914014","292.89401947489","291.91856452879","51654.189024097","2.7109324885503","59.109905902435","8.4203460178755","32.697880388475","7.7829526721262","104.66839988326","13.352836584408","3.0429950621174","2.913532435939","44.885474003937","31.322609788441","290.30396532999","triprea"
"45","105.72734673161","291.59880770858","290.67364325832","51672.378292428","0.80106770877045","58.699306096208","7.910094431166","33.079506148471","10.670864634407","105.71733997495","15.121357233779","2.0030372518769","4.6992423592518","46.470399437995","31.951657461132","290.14071310857","triprea"
"46","104.89000650503","290.59295168085","291.64034056765","51690.039482617","-0.87322442666168","57.347994557531","5.5509596616535","31.965996929064","10.067096684","106.63187313229","14.632521247787","0.68934109852059","2.9878521534892","46.434746165643","31.511945193517","290.57010818893","triprea"
"47","105.95863992516","292.25577783992","291.91408559607","51709.863567382","0.44249560703984","57.326507603591","7.4954886186358","32.451748846585","9.302424848316","105.5644921174","14.351147934968","3.0912058196323","3.6664950278854","46.479672075633","31.140467685532","291.65502729643","triprea"
"48","106.9272756343","291.37370333282","291.47097392543","51730.809696526","-0.7125425650747","58.899140257592","8.7474827641068","33.948714255167","11.823225413299","106.08759029051","14.470271373858","3.5592633985128","4.123812970703","46.704161838402","32.121330137477","291.61738186878","triprea"
"49","105.5452545103","294.2775974113","291.0538207794","51754.449519545","0.56635473138429","58.433788149484","6.8565042958561","33.499084886013","11.936935550327","104.08537005866","13.846403241621","3.9429399290116","3.148949228376","46.234957864441","32.291952753926","290.50662694186","triprea"
"50","107.10890098795","291.7017628044","290.40847598724","51777.495105479","-0.73452769450639","57.906901241626","7.7713917641569","33.529210917567","12.474118702931","105.99974202757","11.814684615584","3.9318263137915","2.0172684610868","44.44181813531","31.620786212565","291.53937394387","triprea"
"51","105.91824715054","291.58171173608","292.67805999498","51802.822076271","1.385009735382","58.387391111451","9.3617111087697","33.14954622652","11.685555653981","108.23093029305","15.432598877643","2.8055455051539","2.7277563817079","44.205045269444","33.552841518548","291.43664243083","triprea"
"52","105.94123847366","291.57402372786","291.25958817145","51828.789044415","1.6328243124132","57.430844841391","7.1392669939586","33.915442519354","13.014601069705","104.21663790683","14.95212261798","1.358639214887","2.6323597105023","43.242273528881","33.094477761746","289.60684521082","triprea"
"53","105.35895173842","290.62821665249","291.15050635682","51853.913913053","0.10023262793839","58.261917577887","7.2172494267728","33.678483478041","11.605908155488","104.68671698208","13.396695405676","4.7743294162133","5.5364411797195","46.318781129655","31.663037527285","290.70441255037","triprea"
"54","105.06623505424","291.87931025549","292.08046166714","51880.796884042","2.754763992034","56.214071361522","7.9008104665878","30.589950430948","10.370910994942","106.12308640966","13.632812209058","3.9568991672966","3.5107994993625","45.205154735326","34.171381261199","291.5746055063","triprea"
"55","105.35559254332","289.77384329213","291.45382314427","51907.200818225","1.3651762185301","57.507300486138","8.8373809711021","34.783220967807","9.7722297682537","106.56800332569","16.980009426929","3.9755036558223","6.2406588393799","45.719040236104","31.326741994196","292.20441968989","triprea"
"56","105.65245014915","294.11727585741","291.24110203763","51933.354557826","-0.52582770508913","57.433443996375","7.5947932072227","34.732275486801","13.79195839676","105.62076826707","12.567292593433","4.1573922182308","3.618233184807","46.343596188242","32.959290218484","291.45313847421","triprea"
"57","105.0181987731","293.22959980498","289.42624261065","51959.053606159","0.30649741424921","57.775332370873","6.8026780504901","31.872075436207","10.405514050582","106.70899932675","13.449345257526","2.7695175962729","2.7289597484906","44.13206026217","35.363911845266","291.29338140645","triprea"
"58","105.5335311855","293.08879249933","290.38211097266","51984.953959794","0.02705024064713","57.943970375583","7.0338674569171","33.390244490666","9.8644997762642","106.77335611284","13.273720484983","3.4310262648981","3.3042020652416","45.70266519913","32.085213631851","291.59543604897","triprea"
"59","104.74502361824","293.70174017658","291.83917184171","52009.800291364","0.16689890001412","58.282333035582","8.7953250604397","33.551558728736","13.144306633613","106.24396207406","14.581760153258","4.6585949745427","3.1416664061587","44.976997346922","33.010063943283","292.53657215196","triprea"
"60","104.97264017236","293.75830409409","290.60413045605","52035.869911125","1.7367971449696","59.444618290702","7.000531355745","33.801782614105","9.6461187675709","106.62136467635","14.206606069857","2.2157568736639","3.6266829365","44.37260124663","31.969889323071","292.56562337205","triprea"
"0","104.51160499676","324.15548616504","292.3655578392","50418.292546969","50.21777322749","62.096496534473","7.8147897147805","526.06045088698","527.47431591755","104.33484419051","17.169931436989","99.071107483618","99.298648013009","22.573913479303","57.673187972301","307.79601570902","triptur"
"1","106.12737243578","325.7680337569","291.82723259525","50419.871288568","49.586023632921","63.574057519317","8.3357874592438","528.16241147604","530.18060530831","106.38779187241","14.056614089173","99.306426131641","100.85947088973","20.704734217606","58.876647185319","307.96582260443","triptur"
"2","105.08231425678","326.0948176365","293.43045353825","50418.854696163","48.862326308285","63.027713754874","7.1375529394688","525.92516680555","383.57476106389","105.08831683981","14.783501380682","98.987051976834","101.17177742271","22.558398845739","58.224415307125","308.73553941355","triptur"
"3","103.09764948147","325.78607884004","291.12287674544","50418.106616729","48.601371517349","63.584259271418","4.7815867619461","502.78665634236","225.01317886771","104.65751054548","14.288674504751","99.419543612037","98.255902706216","23.609251888906","58.762817498223","310.16995388099","triptur"
"4","107.19015149315","326.10052374201","291.61050612123","50424.21481509","42.685949775495","60.459369652611","7.0731370396344","472.63410062874","251.211787717","103.78011639451","15.359154015942","98.400388920613","99.307978812281","23.859538771633","59.244705646839","306.17712853578","triptur"
"5","106.24605480504","324.16268464831","293.31403998997","50461.241444618","40.430256780574","61.792713940046","7.4861828567135","450.75204553583","214.31034127475","103.85174902424","17.620126115974","101.72768653257","100.07706587149","24.031827130763","60.269469922225","309.72530795776","triptur"
"6","103.79289273603","324.31537065384","293.55477072787","50509.654060764","36.629424836387","62.759597556422","7.1807231369005","429.00394515362","234.55540670001","105.00897195518","16.466744350572","95.628082480635","98.184233624664","22.911731841882","60.161026168365","306.86442891119","triptur"
"7","106.3954968613","323.08630268803","291.27506146376","50566.928742446","35.11018394204","62.152951044912","6.65480420397","412.46359556591","222.50835160143","105.0941617226","16.172936252195","97.478727049033","97.779982366978","25.297542461969","61.644700960489","309.51930814483","triptur"
"8","106.71623556383","325.21547053882","292.05849196548","50631.17920604","32.644525653547","63.182224743973","6.9039661837624","394.62180323873","224.8319315879","105.80259013285","17.003846819694","96.795104717309","98.064128208613","24.757787684103","62.404401924185","308.34840186732","triptur"
"9","104.65671968718","325.80370121471","293.69320640038","50697.040132488","31.093516560237","62.350409597073","7.5594735216686","379.22060511282","227.46136327052","102.6683251921","16.388725174659","97.90890027167","97.085360921202","26.502885290309","62.482753333968","310.18057034759","triptur"
"10","103.13960307219","324.25434420767","295.09952066392","50756.881541208","31.28597238245","61.471552849557","7.6679813089624","364.67078159447","221.69612061022","102.68426237795","18.345618674121","95.023381287631","95.040924974362","26.729658370744","62.567672571477","311.44549065507","triptur"
"11","106.75076622108","325.5500010276","295.57631969089","50814.983118087","30.535145780032","61.296869381523","5.8265274432252","347.20332775584","221.35639876006","103.78954504272","16.71816367861","94.853634123285","95.638792219504","24.543921896373","62.582073963728","308.60630824997","triptur"
"12","104.07798748389","326.59617577939","296.35541042821","50864.040525867","29.452459610171","63.074828621433","7.5831289063937","333.52528760283","219.19514165881","104.24045173612","17.070958853042","94.390233790301","94.245403125158","24.610032384925","63.870433088058","309.66738035751","triptur"
"13","104.44841867067","323.7754493564","295.61148679282","51004.916747698","27.146114634575","62.638692280503","7.4254982698965","318.90145455807","207.17107042069","103.24777398833","15.862328287978","94.411328841342","94.742238370966","24.877658799713","65.701520855972","311.70201150161","triptur"
"14","105.83082477456","323.70291140351","295.73336895389","51016.143578347","27.247824611609","64.000872753327","8.522287554357","294.69578692604","218.86697009626","103.01056933047","16.03132517036","94.376009509098","94.552072152232","22.021305094872","66.807050608494","311.61846803187","triptur"
"15","102.55212272347","324.76438980581","294.82121490351","51008.920250517","26.793995513213","61.905628601079","9.1558092003205","273.31385665787","224.30751375708","104.20010662369","15.817172047576","93.39637763155","93.848039429008","25.122424633934","65.204470999289","311.43464721338","triptur"
"16","104.61930106043","326.13967823832","296.87535906198","50984.986182527","27.209104037428","62.257289368583","9.6950862338455","245.10673024935","216.30970439147","105.49379466434","17.324078033868","94.760926550152","93.964043877504","22.834497646208","67.657011901605","312.94500321989","triptur"
"17","103.85628471337","327.76355000124","298.13000578082","50919.742275665","24.551202594247","63.00844025554","9.7039163823093","201.08386882739","218.98110582686","101.82721065436","16.667730329198","91.058710358305","91.640102093688","21.716222577732","66.516894044763","313.38242265112","triptur"
"18","104.01621212455","325.39510879409","298.68746536428","50803.174925946","24.96339440918","62.826981280429","7.0592836760928","140.78830165576","222.01871431813","102.64820465572","16.829229043003","91.059548502355","90.024266464322","23.220129043626","68.987939081113","313.4600508854","triptur"
"19","101.26901744882","327.04018833714","300.58910712025","50579.353060922","24.174821233114","62.186686819157","7.3545616868649","-1.2478183608319","230.33449518225","104.54198497941","17.85579208096","91.965574863237","89.76923862239","22.167624139687","71.008403048214","311.76611157168","triptur"
"20","104.30251292498","328.38160410898","301.38087116575","50286.080048486","22.442886657278","61.828934027865","9.7532048767215","0.0020792443595661","222.14023547263","103.3690387144","17.482954837824","90.539533458002","90.766195972498","21.523567919985","70.461460860963","313.86200774718","triptur"
"21","102.71971977039","328.08926461229","300.3280825654","49981.905782068","22.852810837618","59.119953942097","6.858201883106","0.46779090106386","226.39250302263","103.19478318448","16.402203185986","87.861222227073","88.804776033497","23.672389667664","71.915433058825","313.10257069699","triptur"
"22","102.34766179505","327.56729104372","302.23539000088","49668.701313623","20.845191414842","60.177902817147","8.3078174622736","0.065458582413746","222.30816571052","106.21688541695","16.343554123111","87.274049507995","89.200122280239","21.943014674216","74.333221351081","312.50668468947","triptur"
"23","103.73066328464","326.51411666827","302.11803343841","49355.938648947","20.797776862398","59.46159645943","8.6840928022378","-1.2918577605552","224.77114949139","103.30241351632","17.721150155161","86.697513538273","86.492188236004","23.752200235703","75.432825634461","313.8408014393","triptur"
"24","102.94352723199","328.70155253849","302.06775767897","49037.756802053","17.697510579714","59.299840541442","9.9514870710959","0.80231134493822","222.00761107418","104.27411629848","17.234497035433","88.414889497931","87.68386632398","22.13804308694","74.494415963841","315.21675137465","triptur"
"25","100.79248916209","330.34242429067","303.47086322355","48708.192561583","18.383946203357","60.211943624696","9.841901855377","0.1641848536617","712.29466561816","103.09625599374","14.912208325938","86.645370196673","89.024248445638","19.977819955282","77.196398730621","316.26375974748","triptur"
"26","102.37764979936","331.45467001649","305.66852031354","48359.515265148","20.046009413904","59.616461484041","9.515170408141","0.24097692331265","-0.92498621138539","101.86708380217","17.910350451573","84.69990255975","88.135708766636","19.744461467653","78.982747893391","315.03681718429","triptur"
"27","102.1422363167","329.68849811288","304.52810693344","47998.854572805","19.422801049436","58.176990317732","10.104207898068","0.47905081336582","514.17695826655","101.84100504888","15.661737712867","84.451296723096","83.825827704104","20.644934910411","78.726919847949","318.04627158605","triptur"
"28","102.46650603961","329.79680765656","304.22905601864","47616.741195895","17.294694464264","58.303272478556","7.1545128880263","-1.2731477293412","514.52998712662","102.49933935215","16.752530881931","83.798957523133","84.625935309247","16.913908946602","79.015872736606","317.14608926426","triptur"
"29","103.46400774962","329.58115759469","305.57460928213","47216.232749715","18.766858110196","58.196209574888","6.9236366093289","-0.29808794478862","515.65199482298","101.75613238691","16.927850907102","83.668440687485","83.547427808168","18.177895989433","81.550759563567","316.91047918966","triptur"
"30","101.89889270872","330.71284518554","305.14103508427","46799.476414682","19.996812368243","55.772404293011","7.2224345630267","-1.6698376466003","512.51185378798","100.86435038279","19.59258887037","83.047507044205","82.918013915422","19.071755949049","80.194769774722","317.19665380353","triptur"
"31","102.7793832233","332.43419175746","306.08316076996","46362.214607676","18.679383144433","55.441915728449","9.8417094650463","-0.83685024408291","515.42280551801","102.41035254934","16.128056762248","81.969343328493","82.609228959416","18.959479010384","80.742095692052","318.47503818909","triptur"
"32","103.68609197907","332.7054328637","307.60441926475","45911.695329276","18.437450066438","56.171204376497","8.5302586679178","-1.9170485178459","514.14613691439","102.54886723392","16.198393706868","80.989943118666","81.058083376204","18.628779804179","80.08636812413","318.37115975866","triptur"
"33","102.70496296727","332.76401683512","305.51008785055","45441.707040725","17.564067137491","56.223297790129","9.4501483571496","2.9209494636464","513.15752220847","103.28299543924","17.224379894309","80.186960521968","81.04690462181","17.864492766652","80.81631790079","318.32357695661","triptur"
"34","103.65550473706","330.9144021751","306.49058951444","44957.597282889","15.402101949394","56.744157458016","7.1231630160926","0.066992233658572","515.77243445002","101.45127444766","15.61343738325","80.220411705788","79.133201744955","17.942305663249","82.061011405922","318.8917399621","triptur"
"35","99.854854369298","333.73505318079","306.20411981405","44464.271371467","16.593577350711","55.838523339585","9.2149576058984","-0.37285450380675","516.54415901516","101.60923299119","16.297268892759","80.258940136657","78.503789677562","21.16844963384","82.134967840708","319.86111758204","triptur"
"36","99.816934804905","334.25479679211","308.63665580423","43959.309696822","15.805935176404","54.978571343886","9.5863332360406","0.38356247521273","515.01557093376","100.6773498808","15.189091537783","78.42213726717","79.111641335221","15.852360056648","82.997522120206","321.2604069766","triptur"
"37","101.91990499396","331.91415181388","305.2353212372","43454.834803745","11.315945854294","53.006792606497","8.2004844163612","-0.19219808530369","513.69507905551","101.87741336775","16.272875203689","76.381621988507","78.089970313162","19.205337927879","83.567722501163","319.57052517973","triptur"
"38","102.08842922894","332.25389550406","307.23538090583","42950.793480624","10.896171170054","52.570315054303","7.8685641801588","-0.70087202021849","515.23813731023","102.10737241477","15.455974086916","77.928990666181","76.70476838878","18.671563810599","84.428645190103","320.31825254206","triptur"
"39","100.07636041901","332.00733558421","309.23704668458","42445.950778578","8.4807895827908","54.343636219001","8.5926624009566","-0.50188006722972","-0.1681325828392","99.259768422342","15.902568720025","77.838280948966","77.240679462396","18.85673782994","86.31351374099","319.89399098124","triptur"
"40","100.85644018547","330.84480372443","308.22443401542","41943.714705412","5.9048078356751","52.130868696323","6.9400642030074","0.057184642532301","516.77354365018","103.14173888748","16.750802973272","77.863943445855","75.444228417401","17.599984144508","86.898772267708","321.04500156152","triptur"
"41","101.80147255799","331.75413312707","307.5165985749","41442.600926784","4.5104289649967","52.699819660597","8.3255454279414","-1.0661802379749","512.94441059962","102.38015811413","16.529792956681","74.968878102","75.114352072103","17.965708006304","87.463829902284","320.86789763624","triptur"
"42","101.17192303166","331.35458878214","309.51195835956","40944.664471652","3.0285744693351","50.993672904551","8.9588657440851","-0.89757982752433","515.32942317547","100.55064725898","17.511133860592","74.659445946758","75.269111438161","17.363582232689","87.019799172541","319.238273979","triptur"
"43","101.52348147195","330.00202066095","307.90545672893","40447.485463962","2.1295007360745","51.496909376857","9.928790997724","1.0205353231741","1.4266793354503","100.53869463191","17.769744864463","71.502138536117","73.069957551914","16.915048415566","85.85415537783","321.69034941752","triptur"
"44","103.20965021307","332.53586343317","309.24368935779","39953.816758519","1.7285440483536","50.430680632404","8.0640389049158","0.67107882929164","515.13215749053","99.160670297262","16.508362712136","71.992518568271","75.341905576371","18.073494629047","88.416918869164","319.46490318179","triptur"
"45","100.64876443178","332.76740609692","309.25509506777","39457.876120712","1.5308440280022","51.942356136041","9.713436204077","1.322535579876","515.92774881207","98.333030138259","16.506089516987","71.443583833174","72.766506002224","18.875270095501","86.407432022172","320.17292000963","triptur"
"46","101.29167700347","331.75454407891","308.68056106805","38963.302919144","2.1753207704109","51.137267280246","10.218045413337","-0.065490708464376","514.55450686742","99.857372488178","15.890440851509","70.836409003535","71.877710932428","16.696162521785","86.260121598591","321.95292533682","triptur"
"47","101.08452214846","334.46852109253","312.06656079906","38468.393205927","2.3382974162546","51.361242259077","9.7813236047253","0.60326073989851","-0.57216487478556","101.64537691774","15.293303617319","71.873843355736","70.869575198503","18.292722876472","88.339113323843","321.1046238951","triptur"
"48","101.20982842232","332.97259168751","309.66989617478","37973.73055555","2.0407420901925","50.455058486181","9.3204067215779","-0.23475682218002","515.39385332832","99.599097680129","16.951939989297","68.606561179192","70.653065674335","16.430697274458","87.687481317639","319.42498308802","triptur"
"49","100.76616920193","331.48869267622","311.46800652078","37501.614639131","2.5170257945089","46.836455434056","8.7396894317752","1.2038138406668","515.64582325996","100.34298778331","14.482633615865","69.02476714061","69.203125798886","16.819668463226","87.862873734373","321.85784092325","triptur"
"50","100.81996857372","331.58275482513","309.81056152151","37060.280310526","0.98360889765235","46.054183651458","8.8109869976479","0.47528765306566","0.26076198189159","101.68606817055","15.977823814712","67.744916311108","67.232114510795","17.336460401736","87.807522548084","321.57108024881","triptur"
"51","100.05241295847","332.89380334468","311.88709773671","36639.773212077","1.7822949137557","44.827752937548","8.6807557931406","0.017741264293617","514.12939558339","99.81481891313","17.92451087742","69.318193548167","68.269799841314","15.794405374587","87.845867047857","320.70276736342","triptur"
"52","102.20938869918","332.05130597249","310.40097226243","36220.775046891","0.49038137279754","40.445782751705","9.1885366018769","0.045445479714016","516.86343944926","101.62491333011","15.767392300751","65.927097482261","66.504872064324","15.077450202839","88.23227397668","322.79725038916","triptur"
"53","102.14057679014","330.72375890845","310.71894971722","35814.242045572","3.548387842012","41.24947807006","9.9603721150377","-0.56670818587943","514.20545434947","99.285266099472","16.011053629333","65.346546581609","66.204964958633","16.465826857717","88.609721223573","321.27773520768","triptur"
"54","102.71424472766","333.67954809136","311.07199899975","35427.782030671","1.2169123160712","40.02980978924","8.7319197364359","-1.3669813827466","1.0726259636629","100.1417403847","17.683814219007","65.027243273554","65.708911207794","14.798327894707","87.828949542769","320.797879455","triptur"
"55","101.86012063567","331.70702606961","310.01901259536","35043.52467955","1.545858094675","37.517384501296","7.8953273599793","-0.88639807919184","515.23434479613","98.810952017553","16.71391251208","63.662736678848","62.900119188372","15.209939994258","87.828661599482","322.24549142022","triptur"
"56","100.82458124533","331.32618541663","310.24259871901","34662.17379231","2.4746085532167","35.749571385785","7.019837810019","0.58126427134702","516.02107080488","100.48508538379","15.58007801677","63.880404003719","61.640287237072","17.877769120013","89.625592345556","321.3637477899","triptur"
"57","100.23790181325","330.81333621594","310.44543172293","34294.520349394","0.86532510752469","37.26713926235","7.847863261113","0.43163084314263","514.98845550522","103.16680605411","16.512920794331","61.791372254257","63.012934933476","16.497681264231","88.777077207523","321.34626439255","triptur"
"58","101.55931505204","330.2189190871","311.32293735706","33935.677545472","-0.47736946660311","36.144385904969","10.026795991081","-1.3828739086919","514.53904114703","101.17570154846","14.673169894134","60.679152325176","59.562006193314","17.7057621111","87.841548607138","320.97657995332","triptur"
"59","100.39437096652","331.40211725888","311.21210312133","33581.5209593","0.23345090760823","34.344718603021","9.5355908803896","2.1537971466951","515.14987418961","99.672779320076","15.434679704574","59.347712976885","60.075528304786","17.317272004997","89.064530080276","320.05580715242","triptur"
"60","102.68021195821","331.69189724607","310.3504556596","33228.576962479","1.2719275065172","34.737072486495","8.0730688609585","0.22665819625895","514.52322449177","100.6885275731","16.048887617195","61.357190082716","59.913330159224","16.467501130444","90.871605431201","322.64564532769","triptur"
