"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"0","104.93965821468","323.52441096221","292.62072613093","50418.749479045","49.23381912073","64.511351722067","7.0751254435214","529.01685134267","527.60500319773","104.74569427328","15.711277660246","99.049419261986","100.86772044767","21.84642071545","60.609114891422","306.38466109723","blackout"
"1","105.67033600008","324.14689582391","290.49439402657","50419.063167897","49.778171608254","63.319682040751","6.8679312741784","528.68740688862","528.80490787395","106.44225980915","15.301440489858","96.890469525839","99.697500500575","21.101135469812","59.236470808282","309.215407803","blackout"
"2","97.880887768688","324.61030616222","294.82121093793","50044.700027402","49.5835890212","61.813460110189","6.7957859149803","35.346246691838","353.252308801","100.70265847227","16.03400895462","11.92694858808","12.984007189653","29.895677809301","55.45128552338","303.59608903985","blackout"
"3","93.406727982164","324.03922395681","291.95298940097","49535.395010333","46.116497059887","61.829633989204","6.7750507460282","32.871953081931","153.04242609327","92.498918453283","15.279536414978","11.338520198537","10.344260373867","38.920851968411","50.80528269879","297.39504015205","blackout"
"4","88.852549209626","321.52211992439","293.83872323411","49043.419495588","40.807037719678","60.652202024676","8.4587146380093","34.721848198564","209.35731282225","86.577287801439","13.479805885336","9.3009970038949","8.7171091540423","41.038195297213","47.727691741211","297.18930081196","blackout"
"5","82.009680064291","316.80948169902","290.75003165235","48592.893857878","37.102577616952","60.229304610162","8.1017235030255","33.455688610053","120.69799176486","82.334501171071","13.576354475922","5.3977754203959","8.7225455107829","40.679152371091","44.615804479538","295.16592239211","blackout"
"6","77.306381172916","311.84118303743","293.40698101184","48191.322083126","27.774514762398","60.069018345485","7.1913871065027","32.178128883089","97.003205504519","77.663494763777","13.969022664007","6.9499382740538","8.0146640978174","43.769937846599","44.086683969551","294.79472210576","blackout"
"7","71.748293527069","308.52365937041","293.70697970833","47844.754179442","25.438297264235","59.301616584176","7.2728049898407","31.182685576673","51.822298902611","73.443228437183","14.774169839375","7.3134468020911","7.7211475033769","44.647784236338","41.7460200449","293.80307317359","blackout"
"8","69.947320302231","303.98767512161","294.05986703364","47553.116019139","16.392355033632","58.930701019711","8.8665792387767","32.427785981876","26.943314677381","70.0632408556","15.430994012786","6.4852021545618","5.7552366071363","43.947900293245","41.052359164141","293.19507059097","blackout"
"9","66.124970334588","300.688622719","293.53632810037","47309.046923313","14.608087269553","58.801121897347","9.5529846703944","33.155061761401","68.0986247649","67.448292503206","14.433530152344","5.7624748594978","5.7497154182062","45.262123085616","40.961052408671","293.46248106899","blackout"
"10","64.082918359289","301.72429840624","293.23270633115","47190.067398369","8.2505992516785","57.658699355235","9.6393063788741","32.008586310128","17.95201849234","63.890657581129","14.629559812427","6.8150715747109","6.6799369498982","45.479596557847","40.456369307063","291.88451258488","blackout"
"11","60.698834157687","298.95682941966","293.32403199247","47158.396422347","3.0479762550726","58.498062066582","7.175201108268","32.008158832303","-9.5852426709416","59.415355476883","14.032087096791","5.8238400890488","5.0204673496591","45.052526995344","41.374465820348","295.14027180326","blackout"
"12","58.668491825408","300.59849166642","294.39351224476","47125.709914411","0.87836112188827","58.980725741582","8.9102574804567","33.147169489654","23.433698996125","58.960903693093","14.047981431275","4.3260072760636","5.5685015976118","43.205413907436","41.647794510782","294.75629758845","blackout"
"13","55.497022812894","297.47558382447","294.57824975484","47094.710737767","-0.043186975472417","55.261344095638","6.9816699548897","33.255579314135","2.6222212609011","54.963010880971","14.964826826458","6.2377166229576","6.8144060733965","44.24027999556","42.915777908367","293.18365337851","blackout"
"14","52.712576820569","297.11305542811","294.20179067124","47064.64835459","1.7617481336517","53.15778865912","9.260754378846","33.380877659754","0.75634380131959","53.457406142905","15.524968787011","3.5493000410344","4.909755105949","45.788935472341","43.112285355603","293.75439011614","blackout"
"15","51.871382562244","297.91065554182","292.51739802583","47034.326022909","0.49436334564803","46.794953460934","9.0761237981968","33.25557597821","8.9502558724925","51.874494342627","13.825122795438","5.9227563690269","3.4746926590223","46.474909530013","41.258006902541","293.20009250193","blackout"
"16","47.796465539978","297.82632261639","296.16287290992","47006.091450199","0.4511959888625","46.326903791932","8.6992149748532","31.196368980358","-6.1819469275559","49.432127288396","13.950394422871","4.7242790937185","4.865445577476","43.711595856399","41.970591111687","294.01601611674","blackout"
"17","46.958879524174","297.46921262513","294.26394254755","46978.329273755","0.63750027993182","48.419614289406","7.6065248163131","32.832748917178","8.0709717549976","47.412319566073","14.783384560964","3.9578338196568","5.203506618366","41.672459080183","39.916201054669","294.96471642563","blackout"
"18","46.099690326609","297.5631934083","295.4689576197","46952.842918841","0.50231410530805","48.02989060159","7.5167053988307","31.827442940024","2.5386567754654","45.401053678771","15.340864344592","5.2239283920661","5.5780561524437","42.72396102937","40.903304457278","293.90371420575","blackout"
"19","44.410980350736","298.01633500926","294.73517272398","46925.878979472","0.59919731226145","49.946345623297","7.1152958346765","32.372673149312","-10.579401025293","43.664879929449","15.772717007754","3.233582768537","5.0602794138333","42.799597546474","42.175471412566","294.76628779146","blackout"
"20","42.948731426712","294.61861257831","292.85704093481","46903.686503514","0.68957987392742","47.183346119458","9.4488701037022","32.170476130044","13.445951480674","42.817557810937","15.149565234205","2.2829190729008","3.9866055660561","42.043727920676","42.443531387579","294.62894355418","blackout"
"21","42.678486981862","297.16812444707","293.6028748604","46878.584567723","0.36326897946334","49.663193839023","7.6381480443902","32.407252592985","0.20018340027553","41.669781825993","13.975272453438","5.4021044622672","5.0782930001989","42.695224210734","41.710613008605","295.33366862651","blackout"
"22","40.094077159607","297.07533338706","293.75744830825","46853.176784322","0.99594551181546","50.468499785384","9.3110298405455","29.489551884423","-10.816705995944","42.810168545799","14.464492644662","4.3851020300187","3.5135329326159","43.509205247485","40.811869412559","294.19765222201","blackout"
"23","39.785562610425","296.60276681156","293.48520924691","46834.686214983","1.46366919802","49.742557224228","6.9414026643974","32.384524230809","14.171390489272","39.389010652357","15.636975235845","5.7414663907453","3.3646388509958","41.92482677062","41.592919935392","294.56525485394","blackout"
"24","39.647319720846","298.73642212714","295.41631949494","46815.353520128","0.71428791014765","50.610036283256","8.2592326701198","33.410066487419","-2.708899567533","36.977511490752","14.901562473022","4.5892205809629","5.8616396833555","44.406629483517","39.852445988393","293.62018197011","blackout"
"25","39.052135815262","295.48578669881","292.796657894","46797.268191371","1.2447415564004","51.575863394791","9.1417819133779","32.68334514354","-7.6334039179208","36.107562245827","12.756789034771","3.6540364937114","2.4129112412805","42.428900634437","43.781898882565","295.74558226368","blackout"
"26","37.312685298726","297.58672261616","293.80220870088","46782.426542506","-0.15405308356375","51.068668959125","7.5168515005794","31.253086189209","13.804854029022","36.803553171837","15.420258161544","5.2933050207384","3.8071882328766","41.693917681657","40.278255324494","295.71716077373","blackout"
"27","34.757167904637","297.53373677584","295.11683148388","46766.040251701","1.9211653526549","52.190802954199","7.5115512648296","31.457750223951","-1.6289836268924","35.51013388083","15.07203099794","2.2823485562075","3.5813693739738","43.451290629134","42.099354617676","293.88657395966","blackout"
"28","35.64721926883","298.08386786449","295.61246299998","46753.959737077","0.59733617751865","52.768628269061","8.1611294542835","32.06136106981","-4.753909187106","32.560150179196","14.875858311715","3.4495269786052","3.8425513220952","44.578151414065","41.902929425413","296.93859204272","blackout"
"29","33.259362076593","296.88163397371","294.83903605055","46744.666202544","0.96941977507985","52.152102612743","8.5354961860023","33.578164052732","13.548845837706","32.942768962285","16.662955996569","2.936089934727","4.0195945502325","43.92774926467","42.631698994732","296.98561823733","blackout"
"30","32.650943537432","296.71632397476","294.71689048898","46736.093932139","0.65603668163928","53.22474993424","6.7651839725972","31.400541174346","0.39746527042628","33.945228835691","15.278223626873","4.2192710404295","3.2981542744106","43.653408765582","42.992175575909","295.42559034766","blackout"
"31","31.564951093839","297.40934916939","296.40478321401","46729.126003638","-0.28837439452339","51.563336280418","7.8101211969042","32.9239226925","-4.7529933981068","32.932859258045","14.293587443209","5.5684071207352","4.0796781850256","43.928608108543","41.70107127023","294.6219493586","blackout"
"32","33.088762003086","297.46111576418","295.13226352734","46724.219118761","0.17410617318326","52.84030665269","8.0145364003104","30.444470600585","12.9739654544","31.876407450363","14.716917937633","2.4552344508463","3.8040794258454","42.011028219646","41.838091679021","295.85699673678","blackout"
"33","30.934148662934","297.9511571066","293.70023415745","46723.117251849","0.26981070899282","52.766952352631","7.7942418179827","31.977977363781","6.1978127668569","29.934890253688","14.526090214073","2.7459757359474","4.837409577058","42.79553551654","41.741312863227","295.48213898803","blackout"
"34","29.065891942435","298.11288222593","295.24712395261","46724.028742012","-1.8449710994903","54.409305257434","9.4556710296833","32.886997482921","-5.2765378162478","28.527181537176","13.524356844634","3.0956808071172","4.4509942698173","44.379430790356","41.321601858143","298.77781460386","blackout"
"35","28.976191305412","300.19130509625","295.24713354605","46727.667571085","2.9197098247175","54.316548577453","7.9222393102706","32.494556466283","13.404663217619","29.507503563869","13.432795946558","5.0945430577841","3.8197006562848","45.072155991058","43.707281548867","294.31171117304","blackout"
"36","28.974432555239","297.71993625502","296.663374395","46731.690183678","2.4878637347561","52.590162111408","8.5134801180236","33.285032302132","7.4410205709884","27.469157381881","14.135783808658","5.6105747854329","2.923674431015","45.148779476058","41.551093079553","295.80138367711","blackout"
"37","28.462951103479","298.53167152602","293.17098157068","46740.308052389","1.8115623338211","54.132556710957","7.472390350799","32.863478375426","-5.5796927523816","28.12442732991","15.497948158281","2.2261266735987","4.0196441129427","44.358805420044","41.140534047362","296.85878408316","blackout"
"38","27.630984537694","298.45437082208","293.85153973851","46750.086578195","0.67968690960725","55.335215053169","9.0873470962381","32.02249757938","7.0720655341958","26.354917810959","15.579378265625","4.352307597901","4.0228042860839","41.343661809426","43.347336659394","297.17725743485","blackout"
"39","25.586973940727","298.41056369099","296.59897597932","46762.333046119","2.7064436846254","55.844596621258","7.5739014182353","30.791731146658","12.727176237776","28.878388904758","16.699922684331","4.7667214118998","2.0780946998018","43.513290723411","43.458585678059","296.31252035181","blackout"
"40","27.169380052818","297.77756099497","293.00477044191","46774.842610141","1.0060271121681","54.909011658779","9.5806725745658","32.023220152575","-5.2395230735795","26.526848738841","14.786906503393","2.9961921558658","3.5118128003992","43.179533779707","40.649894654864","295.55365208128","blackout"
"41","28.219204978277","298.64106304255","294.72226338501","46793.927303859","-0.17337475059089","54.332846658379","8.7213382132261","29.890422951378","2.129209670096","25.760934459695","15.064713038023","1.8586975633778","4.3259783218077","41.93768032241","43.527400374057","297.76035285371","blackout"
"42","25.902970227336","299.51350418613","295.1988148606","46812.180830135","1.3374502199603","53.86370393242","8.6112182936688","31.004088074273","15.381047744135","26.58679573854","15.202903482038","3.7610008807063","4.6068332976808","43.601206097196","42.870547419403","296.97148206491","blackout"
"43","25.051039497445","300.18242845156","293.77528859422","46834.338398582","1.3896569706173","54.289549950932","8.3478586724659","31.371625001768","2.4105190368678","26.513512315431","15.54539143458","5.2058837852066","2.4400681041087","42.966846472058","42.888929065489","296.85855576202","blackout"
"44","23.352001654991","299.68858359317","295.56148981611","46856.818664409","-0.98467178295468","54.724599731391","7.7125068039252","30.993980820808","-4.7719260695567","25.158062213279","15.947193518919","7.1417195543852","4.2896526837256","43.228179301674","42.458501434586","297.46141604526","blackout"
"45","23.197342528802","299.38422909075","295.3726696817","46881.920805077","0.87653919928311","55.095818144866","8.2173841268584","31.160200021057","8.3228433371574","23.073618090525","14.673280760915","3.197612588055","4.5015141520966","42.327439262775","41.722237676862","298.36557581156","blackout"
"46","24.506956426698","299.00640188377","297.50035350716","46907.840163842","2.0756204807046","55.768488837865","7.8422794765091","31.856784251975","10.974571519224","22.363291227795","16.742483604282","3.2620377134191","2.031346324662","43.944473788622","43.308898546593","298.41286742726","blackout"
"47","26.074499419535","299.25203640403","296.89236088453","46938.140320853","1.8798614616085","54.518125156886","8.58089094207","31.059555709549","-5.6040141494113","22.653895898268","13.277307491262","2.5033914352977","3.4833151522485","43.334366064378","43.677709983871","297.57488653841","blackout"
"48","23.993355761346","298.32800942875","296.02885951623","46966.486654247","0.42547807177067","56.553077381871","8.2213758425179","31.418736154143","-3.7303012991269","22.039817276435","13.77559779397","4.766832544426","3.6290676974991","43.753048432089","43.453285978703","298.60162108513","blackout"
"49","22.857889373083","300.58095881085","294.9433212551","46996.309098262","0.57928563212701","56.093910263758","8.1262301385509","32.159163316962","11.732853245274","22.553956762936","15.79384967592","2.459939559604","4.110187596876","44.757512066691","43.464930414078","298.09586977757","blackout"
"50","22.065585155643","297.4727675424","294.16767107355","47029.579336081","-0.14391204299901","55.58898289464","8.7311042484961","31.720309479168","3.3136489339288","22.198238347458","16.845829923364","3.3576765170368","4.1283837777291","41.847469651687","41.286034458702","298.57536691819","blackout"
"51","21.229697115503","298.92179545718","295.26158472664","47059.909892099","0.051212599873155","54.615607924399","8.6919471896127","30.509521544646","-9.6733500870746","22.105833936534","14.840415659674","6.6724612265575","2.3678057116592","44.383067811866","41.977237198995","298.75625260362","blackout"
"52","22.395507081581","297.46532349385","296.04438179892","47091.326375768","0.26482908422654","54.230238471982","8.987152621332","32.561370606305","1.9177433294557","20.702655874506","16.063900058649","5.0297041540346","2.4891954458198","43.43501453625","44.782448337411","298.68128297178","blackout"
"53","19.967699187766","300.22542427817","296.35284656439","47123.963544591","0.06443323128629","56.305986491696","7.2214229961177","32.67534096387","11.621511127863","21.995283861858","13.934525749915","4.4352165724402","4.3138926565277","44.699985472824","43.530452214178","297.05423059786","blackout"
"54","20.535192695238","298.73492021647","295.41971402118","47154.933757283","0.84693979776707","55.213374776121","8.9412635643122","31.914513396848","-2.6252860880709","21.56519248757","15.173889734511","3.2425260193593","3.3382243964017","42.94811042772","43.077769768261","297.01540299492","blackout"
"55","19.297379456087","298.23882916497","296.23475806036","47185.515378288","0.24228168518228","54.40385103597","9.4450487901354","31.516923576695","-8.6388257890418","19.92990776922","15.560090669809","3.3715684585671","2.7237361174329","43.492969854609","43.691501759092","298.08970554999","blackout"
"56","21.873074741702","301.17694396669","298.05855753555","47220.961001039","0.87181827582902","56.075257487032","11.156747763983","30.076935834374","7.7797528466662","19.559305142503","16.570800227653","3.9030693699403","3.2536974930966","44.727187674068","42.72758292722","298.47174200409","blackout"
"57","20.72307614383","299.5393130993","295.05720947457","47251.188764952","2.4264989174754","55.617276503652","7.4102025693663","31.650333255993","8.9673585850224","20.668362585095","14.647058575568","2.743426796393","3.6894582032698","43.891907682958","42.97421841433","298.23906594048","blackout"
"58","18.9536633991","300.3414445458","295.16040029738","47283.084105386","-0.59999278220101","57.172138167086","8.2822621312464","31.690854353203","-7.1056778602554","19.387652683126","15.410583407149","3.4260426558211","5.6268131262182","42.105770591133","43.353149009424","300.18530405583","blackout"
"59","18.891477664466","299.16202326533","294.80059857743","47315.828518419","0.30712813984222","54.403632698884","8.3889109477869","31.113042718983","-4.7256834048553","21.290248802594","16.320587499835","2.5777826257418","4.8913178092902","40.855144282707","42.893716839005","297.36581589879","blackout"
"60","18.088582895715","298.64308347073","296.82047491706","47345.420251144","-0.34325029329697","56.925645336278","7.077837705408","31.083568207979","12.285762927677","18.629463717166","16.073965957966","3.6217988932917","3.0889769835317","42.079106275574","41.931342593435","297.11353800611","blackout"
"0","106.8243553146","323.56174428883","289.85496159318","50417.754042037","49.73485322918","61.277417963768","6.9779877026014","529.61038209365","527.30764540597","107.95175749767","15.727245205543","100.71244289425","101.08074640171","22.618219953461","59.241054937974","308.65527961071","blacksem"
"1","105.30644675781","325.73466697513","289.27785866248","50418.109079556","50.530933728619","63.748703428469","5.8896568654944","527.82042248315","527.9001895275","105.23889590701","16.501506876283","99.528706747803","100.8073267507","23.582462450045","59.910539221971","307.08987499636","blacksem"
"2","98.984512769049","324.37216761443","293.37065197337","50043.94506864","49.284764150107","61.938215056687","6.0366338225965","34.255210377817","349.43638293805","97.7271201546","16.145219369533","101.27199824838","99.976782132163","21.048165165225","58.628133797652","307.28856025512","blacksem"
"3","92.93033057798","323.33213142419","290.03470741343","49540.757221449","44.276507159692","59.984191581225","6.6542440052455","34.385140456223","84.869290981788","93.26389655697","14.897006521286","99.812284473186","98.520699844175","22.267786605942","60.221247104787","307.9175882029","blacksem"
"4","86.002626941997","323.60934552305","292.99352947489","49066.308047926","38.104962122305","60.306554667563","6.3011383327409","32.81413605062","75.754345545756","88.070214071308","16.986407911323","99.302606678818","99.216080404664","20.479896975001","61.992439175758","309.3028761549","blacksem"
"5","82.326868429503","326.0454333728","290.35618568201","48645.427602839","32.693297059811","60.726540017507","8.4450420453736","33.333000814703","5.9537852292031","82.47118093224","18.336334351443","98.632495171089","98.760417344144","22.834583974066","61.713209890776","309.83305888526","blacksem"
"6","78.098604266028","328.46031095785","292.44115266889","48279.698608364","25.774317227439","59.768894029126","7.5111267449574","33.857917735712","21.591562330442","77.158723994643","16.359752137089","94.663947884188","98.229253958103","22.16491884675","62.656636511848","311.38769436209","blacksem"
"7","72.436939056083","328.88333481197","294.12463109716","47967.195060234","20.595037469918","61.256370949406","8.5175320144081","32.586889341028","-21.158027878994","72.58554849494","16.9473202148","97.343027108843","96.420999050823","20.621934119049","64.636211431317","311.30873721981","blacksem"
"8","67.722589514634","326.69175872822","294.13433196139","47704.02845014","14.074398433167","59.990726900397","7.7970247941014","31.079984620399","-62.5176175276","70.446854232707","17.826586258667","94.285403977604","94.931856087365","16.643925658074","65.984351423601","313.48728341978","blacksem"
"9","65.311451306083","330.59385630935","293.62920569696","47618.607539749","8.8157373727558","59.766711692645","9.5423070951837","30.595725206337","-29.261919527087","64.986473611013","16.305846916456","92.8475670551","91.856647982787","14.052954200133","69.037824212668","314.01233872677","blacksem"
"10","62.351612382583","331.28776946426","294.86874735178","47580.363531558","4.8618267522923","56.601225326679","8.4875575647738","31.561229835648","-52.457258214473","63.196455279914","18.207968006673","92.100586193127","92.712081032154","13.412502602186","72.358686432033","317.75132132329","blacksem"
"11","59.944900429997","333.50720713637","294.17550165652","47541.314874635","0.26794346940487","59.344767179931","9.6642767280237","31.468817864446","-37.838730015052","59.533396402127","16.323630967353","89.107552637067","89.285630053087","7.3749747742199","74.935103119706","317.03413745519","blacksem"
"12","58.737657787913","335.59559849417","296.9240497495","47499.810391277","0.62179180205262","58.615755704281","10.447158123988","29.582773973097","-29.136265594358","57.945838997096","16.336577806703","88.316377414276","88.106097224044","8.6649420756267","75.04108372511","318.38852872835","blacksem"
"13","54.206210739479","337.33435604029","296.2142122513","47460.426603582","1.8741823577766","54.579376205619","11.060667400499","30.289188746843","-141.28805501738","55.9907150673","13.688546645296","88.292233306232","87.733434228792","7.4907921391961","79.824229151847","321.18539299469","blacksem"
"14","51.429045229533","339.25944462457","298.38690716978","47420.297404509","1.2968398757159","50.526449097812","8.9802464466909","30.4650542145","-43.455400599979","52.740957081899","16.593104330546","83.106198749776","85.772464924798","5.4357785251408","80.657415984712","320.54251952209","blacksem"
"15","53.081411508284","339.75113304279","298.21078443024","47375.052722","1.4881461827644","50.36483865839","8.084635845275","30.854022866693","0.50299145631827","50.740000047183","16.739613464363","84.512729122403","83.729131396888","3.70994301808","85.248331123138","321.37197096881","blacksem"
"16","49.552014668134","340.95092726618","297.97355710711","47236.933452135","2.7121497277821","52.172192587016","9.5774912505502","30.484780876273","0.11707607273961","48.273289009501","15.084356839121","81.396730646642","83.33061508993","2.7597632932447","85.397724861611","323.37248504555","blacksem"
"17","45.731374899179","344.60072230499","300.18178031892","47035.705334257","1.6089058716373","54.074130184221","7.1162570155217","31.228615046949","0.13767924927854","46.442616238877","18.584310915059","81.332442014386","82.736917015891","2.2082545070464","87.845710002893","325.6192462701","blacksem"
"18","44.334978770522","343.59405897388","299.40744553751","46823.646934327","1.1753810163063","51.325583476452","10.579518435793","30.462967469525","1.1616484806234","45.975614528732","16.556984318465","78.188666841358","80.794268380753","-0.0036984040311884","88.604448946862","323.58331047092","blacksem"
"19","43.127121815514","347.42273190011","300.3128547689","46601.566755032","0.65045500859199","51.499260239289","9.0963724716741","30.623228047801","-0.41151537626001","43.584546180018","16.979932616735","90.283419612344","87.539602338254","-0.50412570352003","90.26765617153","323.7658740824","blacksem"
"20","43.260833710015","347.14342880247","300.9513109178","46397.094975671","1.9043248225462","49.399707898384","8.4514570919772","30.252191211673","516.23841316939","44.055901327178","16.901920527083","99.278906665011","97.835114021125","-0.56214855817537","95.858126277335","326.26702403204","blacksem"
"21","41.30641321392","346.58299155237","300.19284798608","46216.094681568","2.0397198716187","46.681644724969","6.7380150261399","28.879554684656","-2.2016782420744","41.210833874563","18.300398556777","95.489013840916","95.068822694147","-1.0999094342472","99.526708963626","327.29698287649","blacksem"
"22","40.597867849656","349.87847282522","299.6984253956","46038.565711408","0.954278814246","44.449543401836","10.351137273912","32.338802487049","514.3025879508","38.81404114287","18.263420624721","107.1502610484","105.69001862022","-0.14806049582656","99.210525686091","328.24141844511","blacksem"
"23","38.542038120221","350.62362658432","300.41409084936","45883.800818596","1.0004611252089","46.464312002755","10.367013605113","31.320209009676","1.4377012860169","37.898664161488","16.689065500266","125.08508445747","128.11132476276","-2.6759584214056","99.788225764584","328.11852530656","blacksem"
"24","37.261147658268","351.73429521003","302.16903961057","45689.95714126","0.23687343163222","46.99141546303","8.8643419028693","28.990487479917","516.09281230502","38.346510621397","17.041312572427","108.19501721934","107.76259228296","-1.2401019031411","99.363700093033","330.35617411142","blacksem"
"25","36.150920157494","352.57683919082","299.67982781613","45461.775604234","1.6224697306834","45.209765519129","8.7900457207843","30.560355312019","515.42556029872","36.981593302318","18.605642415701","103.53522328028","101.55471227537","-0.82950542074476","100.47677492767","329.29272517353","blacksem"
"26","36.220795214826","354.58871887992","301.3402593552","45218.542593964","2.0481611023691","48.788387356856","9.2350797162983","30.397825630797","516.17515764364","35.820869115953","17.401696107486","94.473698456333","96.018735785226","-0.89617735620189","98.869070581887","330.50081682226","blacksem"
"27","36.921345721162","355.99673861629","301.62114719828","44942.71045834","0.14539708275564","49.380899220533","7.07335890272","30.743598516747","-0.00016802041172697","36.185369872678","20.381219019913","87.84822052223","89.254024359652","-1.4894322382335","99.25928151182","331.73600862672","blacksem"
"28","34.748591152112","358.74660983412","301.36037395335","44652.524935468","-0.11531920147366","45.373491788797","9.1544266617533","29.920910042899","515.75735615481","36.100909665802","19.072055534226","85.552443047371","86.046692037338","-0.011776798142512","100.20572212117","333.67329471438","blacksem"
"29","34.122870108421","358.38081848564","301.16315644144","44364.158370239","1.5245748347569","47.279386679846","8.1900458882805","28.773696871901","0.25729877298126","35.010036468429","19.160812784337","82.008255404905","81.501353593631","0.34131184121971","99.921251976868","334.49744276358","blacksem"
"30","31.848617634728","359.6637137172","302.10352932557","44086.713483393","1.3303139831822","46.030204646907","9.6002684215709","30.309981172116","515.36061251783","34.434615785562","19.651903312735","78.747498051608","77.848324659491","-0.90503088612405","99.188896636177","334.73209566493","blacksem"
"31","31.996156575831","362.56125604406","302.30631336759","43803.312341138","2.2530056586416","46.45608159634","10.053723664813","30.852422785606","514.66367153085","31.895040388532","19.564129645185","76.496028938088","76.289551064729","-0.53567389200474","100.53690375466","334.7495338906","blacksem"
"32","32.099463418221","363.97313283276","302.28144963034","43516.730303488","0.040682312478876","48.448257876019","10.327724189009","30.302284328449","-1.1709503126314","33.228046644755","17.555517990083","75.783874916761","75.337276286748","-0.47607035927948","100.7313754688","334.48258551724","blacksem"
"33","31.788224237106","363.03916933858","304.93246309881","43223.028956694","2.1747642903601","44.104067268173","8.050493925385","30.849785303834","514.97304970147","31.324725764099","21.06793167294","76.341729381739","76.097565726339","-1.33872057066","101.99567067156","334.30647515339","blacksem"
"34","31.8505628989","365.07358058686","300.88422660468","42938.380369465","1.294494350561","45.399949221792","9.1816898560415","31.719135872505","2.1881407615879","30.595680634851","20.09868730549","75.189243257786","74.503391445171","-0.60459599917448","100.91640377047","336.42927656163","blacksem"
"35","30.986359725437","363.26175818725","303.06604362054","42682.687672917","2.5650174132509","44.396416788418","10.794860794974","31.985120260077","0.61835097679443","30.884615992843","22.18296294753","74.605255826914","74.774351820788","-1.4450583675814","100.50072527014","334.34650384355","blacksem"
"36","28.015385244115","364.43351689765","300.85076056672","42436.774105319","0.32311925224082","39.554827634483","10.559457847314","30.319750458051","516.18841319746","29.490733075239","21.358900017","72.726879652651","74.955028672943","-1.3989781885822","101.15766479982","335.64016112084","blacksem"
"37","30.692081563256","364.87794878094","303.71055022059","42174.911743071","2.1281734646395","42.259288729533","9.8597808148943","31.433019190795","1.2528236134319","29.666339738807","20.699696224862","73.18138320199","74.731666863107","-1.4259562234907","99.996305380634","336.50919999786","blacksem"
"38","29.112414236801","365.6600861108","303.16807560223","41911.143465398","1.4636205628798","41.45791846487","7.8268511509137","29.334733686361","514.55600771841","28.185915470756","20.032026538525","71.88042112471","72.789880874693","-1.3254388626072","100.19247732221","333.09802835384","blacksem"
"39","28.49179755476","367.09340963376","302.19495768867","41641.757852775","2.1885380149084","41.424253071022","7.9441564476811","30.569981848563","-1.2844742503189","28.881193190289","20.449903282123","71.854347685566","71.100011920578","-1.3444065541229","97.963470612455","335.67582012763","blacksem"
"40","27.624738742493","368.02001510015","302.75135769753","41379.440564784","1.4790399657424","38.878134454502","8.5351821727594","30.656425091873","513.29863856934","28.675119670594","20.201194650398","69.967042329933","71.983779330509","-1.0006016165933","100.16770361519","336.60740771481","blacksem"
"41","27.841185166708","369.75659384737","304.62262940691","41128.177639002","1.6859735745275","40.910925109875","9.8592649035167","31.72225031547","0.0011379890768511","27.938243958377","18.974251309685","69.965310064263","71.244018455295","-2.359073016152","100.67754292481","337.18895805885","blacksem"
"42","27.875478375393","368.50942824635","302.61284949845","40872.695133524","1.2215041828593","39.077649364991","9.2080930295186","30.342808487686","514.54560049764","26.010184964018","20.438963394604","70.027948200798","68.538851409689","-3.5248515323188","100.08339660278","334.68424196604","blacksem"
"43","25.058907206411","366.63209620878","302.48219627187","40613.066725132","2.1005999495869","38.313592930061","10.011002408086","32.299073172335","513.95659927438","23.767181729072","21.252227534275","68.280354685067","67.513010900438","-2.1077387235687","101.13373817821","335.66052462129","blacksem"
"44","24.282304216112","369.05002499504","304.31200163314","40381.634467914","0.96743270822549","37.47687622188","8.4383599618481","32.168703378106","515.6435194089","23.797660890847","20.290400796514","67.863981587937","69.369477017021","-1.8464947738367","99.456666470349","335.48188322289","blacksem"
"45","24.981151138036","367.72962312464","304.40266626841","40169.872290155","1.5972384547993","36.613404180701","9.9980308427776","30.429951101785","514.91998714039","24.551520338092","21.433121148518","66.101025707792","67.199214780877","-2.2521146052671","100.97093302117","336.49142711799","blacksem"
"46","22.316132140238","368.38101385181","302.93832318682","39962.967806653","2.2736361560379","35.753802648299","8.3628966815692","30.81370906371","515.430490933","23.300111947763","19.563212295419","67.434405864772","67.136140625062","0.72569529726339","99.880048826686","336.05398724826","blacksem"
"47","23.004811160985","367.95299287395","304.04446369888","39760.833587116","1.7816482807081","36.55422842257","8.4437142137413","29.137202637374","514.42744213589","23.746598982416","19.491798200497","64.673092270692","64.39019552816","-0.47604251811302","99.61140873581","335.97786774123","blacksem"
"48","23.071322097806","368.92670495733","304.27755535342","39555.78510903","1.951163473653","36.363172411453","10.463715116645","30.789298921678","516.18920871412","23.049651163128","19.809249253269","61.465873812457","61.722119090642","-0.58563674404665","100.23123767897","336.40460399579","blacksem"
"49","22.55342094554","366.96910768922","303.92553543172","39352.379575606","1.3951321492192","34.058116992545","8.215461609728","29.993680631458","513.26047055083","21.769465224164","20.59347258959","62.02805827424","61.197872548616","-2.181800840494","100.7596010491","335.87016680178","blacksem"
"50","22.372545482918","368.0586637193","302.72555939783","39145.01439464","2.5806877861878","35.862123755091","7.9890047505537","31.264900430745","514.77799244331","21.927009566032","18.120127873032","59.573887509449","58.863775485619","-2.4169120472194","99.75674447577","337.61959482022","blacksem"
"51","20.332809525737","366.86974495029","301.42858381649","38940.649326696","1.6923332747756","35.549340959243","9.7352850540952","32.297412361066","512.36887355247","23.258052690428","19.800122780028","60.217468912639","61.093668318176","0.25361199015036","100.12916686094","336.11148215467","blacksem"
"52","21.460573253143","368.46028576497","304.23053011369","38730.81298018","1.3195604954855","35.243161911431","9.1896502474328","31.886199513298","514.44459698611","23.02048699126","19.171163593358","57.514632833363","56.853701081832","-1.3552725808278","98.548381366037","337.86923029653","blacksem"
"53","21.253891636978","368.01671400019","304.30430413154","38524.587694242","-1.1397890597639","36.060899912816","8.7698161040804","30.26139764888","515.80758035745","22.546958070362","19.56973169978","54.279839302854","56.414100820319","-1.3346404094679","100.37673995401","338.18741012896","blacksem"
"54","21.641861005507","368.32855050135","302.74064656331","38318.835371426","2.377838122271","34.566912805394","9.3578124556023","31.48408949139","516.65881558847","20.154972980834","18.545108286701","55.198934586046","54.031614799366","-1.5807110812322","98.040080624102","335.44731935476","blacksem"
"55","20.108105113259","366.50100911274","304.51083641704","38110.447695408","0.76593505495349","34.856548582749","9.6290317636556","31.030243515297","515.86822475109","22.60552812759","19.796235754162","53.853723201799","53.398394559134","-1.3719101933284","99.109087453063","337.64925964465","blacksem"
"56","21.691603440252","368.42672397669","303.16942317172","37903.117259171","1.822581890053","34.433775865755","8.2308801517081","30.93635386548","514.37284536542","19.809618389748","21.135211853349","52.257875373416","54.828658762758","-1.7488211848044","100.35126136877","336.52810927199","blacksem"
"57","20.56383760876","367.42240685998","303.66871442811","37692.113466214","0.31893269627846","35.172416868083","8.4272902016664","30.952859916856","514.66851855348","21.395401090532","19.386341416177","52.968097458419","52.418500107559","0.16789471733043","99.911602988533","336.31851341785","blacksem"
"58","19.524654321687","368.13991762314","303.36321806237","37483.87790503","1.5717687150814","33.131702005953","8.6893845345949","29.979790559848","-0.81010421839737","20.312625667036","20.398539850326","51.147414668205","50.675344753544","-1.9606211982019","99.973563190546","336.91662331415","blacksem"
"59","20.904719654818","366.34381917797","303.54028331483","37316.561577564","0.37703564291673","35.081168663142","8.700848307173","32.422947116779","0.94323462818946","20.766518898631","19.389859167199","51.609431871215","50.223092247307","0.40954080967577","99.180779073739","336.38200422188","blacksem"
"60","20.335627370077","367.61817375333","304.89266122259","37112.688223747","0.93741913740822","35.249136170852","10.944438153621","31.940455660664","2.1158000059917","18.140217726317","22.436813227159","49.567505035844","48.434576451956","-2.6986712259883","99.733477013889","336.34382457419","blacksem"
"0","106.5020748007","325.47375031771","293.34480478263","50416.644310777","49.918944530891","60.848108494059","5.3763505787627","528.99564988169","527.41996121645","106.96884291496","15.398412379022","99.178522351366","99.232540026219","20.724926977871","58.480131472427","307.74487551398","loca"
"1","109.08603605843","324.66910845287","290.40049638223","50419.330947898","51.663978809621","62.243346141495","6.4052110528216","527.56588876516","529.16981155956","107.26896934704","15.072038941233","101.98780823283","98.918027648864","22.786622402144","59.49749294021","306.86194833778","loca"
"2","105.06027058691","323.31738007613","290.2880959325","50416.293866069","49.709974439473","62.281962122712","5.421730436382","526.81891092091","529.26547995534","104.1912446045","16.606905517525","99.91011598819","100.88665745776","22.933062086497","58.471798978007","308.88498217078","loca"
"3","106.50907934844","327.06835123075","291.84813391576","50417.14659529","48.130228712916","63.959126834961","7.6133141122636","527.43862626876","533.95344412224","104.1348233311","17.439424114198","99.846778021635","99.737121741992","21.290635069648","58.02660032384","305.89378231975","loca"
"4","104.80580782555","324.91605275703","291.6403541869","50413.392250224","48.757947340238","62.258406423606","7.2838535103071","527.20534156017","539.76871448654","105.65371054694","15.664266984194","98.369063428857","99.483307871971","20.167711286264","56.908208797253","308.20643516127","loca"
"5","106.85704327611","324.89387355016","291.25471009569","50404.896286286","52.695011907383","61.893019351416","6.1097388028812","526.99140451949","540.06489785554","104.82787856473","16.912686746188","101.75515537025","99.869536507587","21.044210811599","57.915169019671","307.61338552093","loca"
"6","105.43370720551","325.39242166502","289.55511258136","50393.894447732","52.081886350295","60.901996903543","6.564211394447","525.28503372497","540.81635814401","103.84829099648","15.955941323819","98.583213877866","101.14518776406","19.829897512144","57.982790656393","309.88603207987","loca"
"7","107.84319844121","324.81727613495","290.47008827473","50381.469440938","50.900916432961","63.192052208945","7.1142442804928","525.86913409048","544.22415972679","106.72983065848","14.746899080605","98.275425527539","101.29647986826","20.576599216534","57.475693744287","306.06691826488","loca"
"8","106.80082057851","324.24145729606","293.42462048142","50368.323664526","49.23005521385","61.808031754157","8.2122592121124","525.6668326164","541.88265981044","104.65738182144","15.255187389519","99.298400761801","99.658215206188","20.185727458958","54.911891976252","309.71576441462","loca"
"9","104.2435361311","324.79602546364","292.50885854539","50350.178050469","50.909213358733","60.876307476421","6.21949451585","527.30181299338","543.71151856063","105.96461243168","15.381671926996","98.614658231363","98.077852503538","20.764179886808","54.340179085226","307.38189349493","loca"
"10","105.53926335249","323.34698876982","292.04108354566","50335.410102229","50.185327640613","62.863241818032","5.3388801407333","525.54244405451","544.18170053054","105.86083996055","13.653927986475","98.794658190147","99.386670784887","20.57927482418","53.592666292171","308.04634127028","loca"
"11","107.10077829265","325.81878433758","291.78965490982","50316.103149517","49.631766901299","63.562693523324","7.0431854011657","528.55863830681","544.11250880708","106.60148292386","16.439430224971","99.339083400418","98.724750771551","19.941021207588","53.13520187638","308.08592248428","loca"
"12","107.0741341899","325.24469382226","291.79933233083","50300.246089689","50.246904792812","61.928478354478","5.5619155674926","527.67682136926","544.590193306","104.98548014208","13.512665743387","99.71063463402","100.59917123983","18.819074098468","50.928910813934","308.70703205822","loca"
"13","102.81971533248","326.021109861","293.41488322992","50284.650388281","50.026058610681","62.503478288214","7.6349101357117","530.68290265574","543.16515096017","104.99859332522","15.724529713257","99.100082367717","100.27684400826","18.48163189999","51.458508550575","308.8030369659","loca"
"14","107.53809872897","323.61354076139","292.3351664692","50266.779579512","49.768346759112","62.132714061382","5.7845757131483","529.06392236699","542.90762581956","104.920229844","17.54034692903","97.28521829195","99.508547885089","20.162162116588","49.318908881869","306.51054501349","loca"
"15","105.57334977339","325.61115017005","290.89372016428","50250.051819999","48.860748422002","61.484383016013","6.7706841515471","528.13852926476","544.91596361737","105.22204457074","14.131398643346","98.323942760821","97.908787707948","19.692642814655","50.667236137714","308.54461548045","loca"
"16","106.24068067059","322.86312116123","292.87448107754","50233.122237448","51.096142518173","63.144824727491","7.4699680113322","530.05680749771","542.38358137346","105.73572888572","14.3440527716","99.899827516889","99.143313245669","19.08655881364","48.886685848974","307.01990032694","loca"
"17","106.46991550647","324.41157105491","291.53907568495","50218.307239997","50.517518561439","62.307625740999","5.1925679558884","530.86113510222","543.99520439294","106.04213131387","16.276621798921","98.353629198244","98.653779875639","19.551562293677","49.39811589439","307.49983221838","loca"
"18","105.90754675024","326.24848541152","291.91312128308","50203.711117839","50.445009342973","62.342635150632","6.84778022371","529.50744926192","544.39407499625","104.3234028963","15.621317432174","99.01696155592","98.273489639424","17.458998174918","48.281077339032","307.3558824568","loca"
"19","105.17219742277","325.691623182","291.43544431287","50188.70773126","50.845827827227","62.349989057554","6.7252144724485","530.38030221332","542.7694205703","103.27087246426","16.046233773047","98.271745568864","99.879058513425","18.606034198406","48.163381174165","307.66573992042","loca"
"20","106.21767490423","326.41214890574","290.91697041386","50176.563780244","50.707207292849","60.493075791635","6.510508589731","534.07899626384","541.85924147655","105.6853458409","14.926201939101","98.041344647089","98.490304147114","17.666448207056","48.769548389396","308.42959060828","loca"
"21","105.02679259547","325.49834759509","292.40902481088","50165.318836809","49.324130722068","61.590747508305","7.1691518195826","532.94607244454","542.14142287887","105.60510376806","16.088425040064","98.705674537687","99.291241622647","18.193235788619","46.327641754158","307.52269492934","loca"
"22","104.78622364539","326.11780507661","292.22101961883","50151.88087963","49.799463160967","61.230691984336","5.7624878855277","532.17074385398","542.93253652062","105.1973974456","14.198473887465","98.525199412541","100.69300959613","19.622778836873","46.085638351495","308.76462824219","loca"
"23","106.14073442708","326.40642178352","294.34793786838","50140.429702284","50.599623607729","61.462555300394","9.3393504071218","534.42625416274","543.30155278192","104.55729246682","16.922434218769","98.510436379477","98.367985669305","17.016228918946","47.01779400973","306.94723636868","loca"
"24","104.66478370865","323.71896827442","293.26030962927","50130.275126422","49.105946404936","61.769669807116","6.5029127994243","534.83584522498","542.41213370001","106.59685562924","16.04164403503","97.89616201351","100.29274633878","19.66014033813","43.594423244996","308.04724232356","loca"
"25","104.79379991625","326.04558661471","292.25997346973","50121.973748054","50.575084608392","62.937270793518","7.6326010441044","535.71790418891","542.47501064954","106.61186855979","14.845848587428","96.48828496807","97.518930085438","16.503297748013","43.66678706616","306.1383523132","loca"
"26","106.12297807278","323.02643640784","291.48105799106","50114.854326457","50.050943874169","63.895919011093","4.4998120849683","535.47336367418","542.19587711132","107.45625041073","14.451048507506","98.272256410468","98.683011148874","15.141271741033","44.404767992489","309.30631975125","loca"
"27","105.25054459656","324.47814874075","293.36089871985","50107.125072749","49.531093777785","62.294668134528","6.0174425140037","535.53043151897","541.48871584085","106.39376233251","14.364147284956","98.131508378083","99.693924464407","17.247611044036","45.140673848033","306.48486647201","loca"
"28","105.24505577391","325.18038347888","292.85727012482","50100.613431733","48.653900188046","60.379624174344","7.3568220180666","538.11446189935","542.85937538378","105.58891952341","14.593970351115","98.661753101281","97.847316729135","16.141082914628","40.67483195134","308.39081242713","loca"
"29","105.38509937997","324.8257164316","292.08126818388","50094.217570986","50.766671098789","60.688210118907","6.6251622265544","539.63249280393","544.72310222627","102.72664535974","14.259511017058","97.49732644347","98.344941504304","16.016106986023","40.58497169447","306.14828664638","loca"
"30","106.09780702256","325.56924164948","291.95130822338","50091.08694439","50.680489007701","60.758970323126","7.4711081642436","537.88009635268","543.55598759987","106.66789808794","15.103887011309","97.665243600172","98.560412730765","15.615602861868","40.613688637534","308.5898674624","loca"
"31","104.18954874053","324.75864818434","291.90617406205","50086.000788873","50.211147417427","61.9884410108","6.9518748215675","540.16720096378","541.91065490357","106.3964124613","14.367662589752","99.282695026384","97.951561108099","14.713192836963","41.918045727297","308.2433099615","loca"
"32","105.83290001582","326.00770574361","291.17523700916","50083.110664668","48.405151170269","64.206097500182","6.2833708373946","539.59937306199","542.49869172676","105.73554783975","13.952209513845","99.687213035494","97.217242644525","15.238379298745","40.627152082955","307.18355431558","loca"
"33","106.28565248684","324.94075092901","291.48364746384","50082.035056506","48.416575857495","62.414115382366","6.5962985407865","541.31866620104","540.19836168564","104.99615192827","15.554079188189","99.927189900946","98.044740315698","14.706217675161","39.766799207198","307.25228493046","loca"
"34","104.34980970019","326.24573128851","292.35965508709","50083.345664006","49.999741227997","63.790228104071","7.299602218435","542.010195145","541.97506402672","104.99863031326","13.242926855956","98.549826665559","99.916661341519","14.084018029593","39.587268179355","306.36084888062","loca"
"35","106.97508417101","324.77533978361","291.62021473208","50080.761408759","48.808845410903","62.42584238939","7.7195126203018","542.55040768238","540.91273238945","105.52141750609","15.430889385165","101.66038869718","97.793242729168","13.644868497815","39.192527412771","306.67573992582","loca"
