"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"11","102.91972988622","324.69612400647","296.22670640674","39447.69834069","18.396049307573","56.063030337795","6.4372335289709","-489.07798186552","498.60764136317","105.43260863039","16.068903503187","99.781348298388","97.705622373548","22.354957478723","58.943907401736","309.56515505295","mfwbr"
"12","104.58316172837","324.0237883295","294.78614014331","38335.58004918","13.55416546675","56.318929450655","6.2279656244311","-488.61532214627","500.88014573622","105.97309485926","16.381237264906","97.413035450475","96.232071785443","21.977065653617","58.672955559382","307.63938752856","mfwbr"
"13","106.27500553041","326.14259234395","296.13310691959","37221.051205856","9.025889037662","54.98137506133","8.9106667910677","-488.44762459965","396.56490172529","104.94682949957","14.406567537029","11.902658464792","10.421712270614","32.365496444232","54.096759715965","300.72774028527","mfwbr"
"14","103.59550516584","322.8002966665","295.84335979664","36086.940924842","5.6326422867724","53.506612708523","7.3997579993999","-515.55399119088","287.48709535538","105.59873257876","13.757627778645","10.128539529772","8.8243805963508","40.459880009371","50.344396957702","297.47723682616","mfwbr"
"15","105.37632295641","318.92532676021","294.4586654344","35196.956661601","1.9541135990589","51.781480097423","6.5475596549228","-0.73218845078904","371.77402715126","104.96910562741","14.890589468546","7.9239752593931","7.6631664214294","44.122872270225","47.007640950329","294.96282001607","mfwbr"
"16","103.24453909881","313.60117838206","297.54194480815","34600.167963226","-0.39343444663039","52.197207886527","6.417484332613","-1.404171744534","343.03690796032","106.83005292731","14.633626803168","7.8463478829458","6.9243479635025","43.972704933532","43.218348081881","295.3914336747","mfwbr"
"17","104.35193718607","310.40699198233","297.78465618101","34038.35359911","1.1544220110855","53.872395965723","6.4562265472544","-1.0833918581165","319.91174814943","105.68489471166","16.044736496605","9.0225879920721","8.413488983392","43.965479615963","42.182223480152","294.63793495479","mfwbr"
"18","104.81558263905","306.96632421363","295.08586502902","33508.288267445","0.44647130135483","49.865452806376","7.5058179731363","-2.4737567526908","331.41525109404","106.33972352112","14.205011793476","6.0481435191852","7.0378996819515","43.335614130504","39.732272509152","290.50981227009","mfwbr"
"19","104.31425730711","302.12903315908","293.31516415513","33050.789345038","-0.34259931758772","43.102066889945","7.1819391142716","1.5473205829965","336.43284189996","105.37257623469","14.309052134633","7.7552118525953","4.6680170804509","43.514284460392","36.380886929264","292.70890879719","mfwbr"
"20","105.66605203649","302.47678769393","293.90974041228","32648.950964233","0.45925996094753","41.400791214593","5.4400204698484","-0.46354423365521","286.70153416891","104.45051104224","15.561681738782","5.7809398310728","6.8297869021792","44.390282696258","35.985247752842","292.13199111353","mfwbr"
"21","105.90852778957","300.38295683098","292.94748601139","32299.107827699","-0.66483331715217","40.492762596554","8.4146665894494","-1.1348020692477","226.55672087278","105.73960266143","14.029878542921","6.9358905176027","6.5652065772255","43.822863135204","34.878176515134","292.87802281075","mfwbr"
"22","104.5715651689","297.34465292302","291.9088847797","31994.298128399","0.27020090686658","37.861133079872","7.2459134510329","0.70583723073102","197.68610158526","105.84713340132","15.137591457892","6.6035081712979","3.8528843995507","43.662602390907","36.496348320845","292.61761123918","mfwbr"
"23","105.71899785994","297.21720913175","290.38709271851","31735.53463666","-0.2786853635091","34.71929871841","6.4240513171989","2.2133672783196","163.74894245105","107.1746049042","13.521538435476","6.7317189200274","6.515701684973","43.968817196754","33.509694111482","291.32816906138","mfwbr"
"24","106.2813764437","298.26668942976","289.55850677929","31508.925854689","-0.77065180562152","31.657177455795","8.1420770973718","0.49489348638263","100.7523041214","107.14429022126","12.03384221914","3.672004162796","4.7636129329375","44.836047491128","34.288073309071","288.94012254826","mfwbr"
"25","107.79945675518","296.76041071387","289.28976317534","31331.33020672","1.9558860833228","28.420822150354","6.9028228686512","0.49120274618154","51.541842864847","105.02251453418","13.238010938322","4.6310802951279","5.1670739135733","45.881359405915","32.911594395694","290.1169657692","mfwbr"
"26","105.34967114402","295.19767480755","287.44080897214","31198.544024523","-0.10509100995326","28.368756338192","5.4324198886571","0.90477468070114","10.102855723229","105.33807628165","13.416360323705","5.2636084365028","4.9728857988555","42.72519550501","31.98921040044","291.18221817538","mfwbr"
"27","106.37519377623","294.82631029315","288.50951850367","31120.72895937","-0.15121444897805","28.134204264309","4.5605199694759","-1.3889242074726","0.66388546085122","107.71086948303","14.424740313157","4.5087196089307","5.109226539526","45.448693402009","30.112330541164","287.89993532819","mfwbr"
"28","105.37636212883","293.4408579111","287.77895972596","31053.446421388","-0.45907694486032","27.836930691719","6.1358975724777","1.2260687599635","5.0809799038453","105.17987550757","14.826409173233","4.3737254601489","4.6536616040848","45.053833650369","30.684940869368","288.43624639096","mfwbr"
"29","104.63294768976","292.25268982535","286.83283452803","30983.359372922","1.4568495908958","25.335713619993","6.4471529024155","0.25104122786554","-5.1950957484664","106.50100123157","14.805436461584","5.1610944983316","3.050450057833","46.206141949993","30.635426374001","288.41825924696","mfwbr"
"30","105.79083187143","292.12621171354","287.55005303755","30914.721596353","-1.4127814712706","28.04225276746","6.9643518409521","-0.38398616721543","-22.78849107923","107.2054986898","11.892714957383","5.430634134677","4.6178394844575","46.290688903261","30.952055089652","288.32424636274","mfwbr"
"31","106.02651700847","291.12741071842","289.56845260646","30847.063518345","-0.2916979622284","27.249417528587","6.5855385883914","-0.96391285936725","-14.668731743029","106.51215305524","14.212116011241","5.2587534013757","5.845648980675","44.062821554107","31.357190526469","289.3193852804","mfwbr"
"32","106.95019320288","292.06988290248","287.04608956651","30780.091811013","2.4001971241274","27.192785110674","7.7711833988247","1.2270258766956","-14.1074373812","105.82160411911","15.288116400445","3.8037182006377","4.2590900115796","45.899432367135","29.723798737185","289.05469603941","mfwbr"
"33","105.00674400345","290.39138857811","289.14147434168","30712.201898055","1.186615782202","28.566025809163","8.8164014977154","-0.4062798458324","-30.557904978312","105.77412485473","14.683265535509","4.9441629854841","2.3313048770106","43.968775113848","29.951573831622","287.87226727464","mfwbr"
"34","104.36992968723","289.96789140399","290.00151431202","30644.083621302","1.3954096678697","28.661339249291","6.9820530675193","-1.0421754876","-25.257541799089","105.85582702606","14.885925663028","4.8382325753985","2.6922124455339","46.109027374746","30.999399527401","290.83260860603","mfwbr"
"35","106.2505404346","291.80623179274","287.17027172874","30574.666768049","0.26639757556051","26.732946801585","8.0144204023626","0.29439108101772","-23.234657527623","106.07838655473","13.99279415836","3.9780092218454","4.3060470895982","44.855761373746","30.282822289383","289.04714483179","mfwbr"
"36","106.75730601992","292.02219386387","289.16346872268","30504.46726199","0.64336517510115","27.523715147512","6.1878935259222","-1.1640310516078","-31.795240117006","105.45526758167","12.77777161273","4.5641344724785","3.376747789641","44.947093125117","29.707571863893","287.94917835501","mfwbr"
"37","106.3669364122","290.09867776202","286.89475982764","30437.667118861","-0.9057605344897","29.408844337189","7.1361961847605","1.1870741097458","-31.136763910523","106.36653312297","12.544912945571","3.2442531894","3.1489379929694","45.928746277463","30.088155826523","288.45229231446","mfwbr"
"38","106.40928519755","288.28204382705","290.36701826154","30369.698218026","-0.36283277373936","26.4774349122","7.3571057750493","0.60519680517964","-31.026062279323","106.20329744329","13.589840360749","4.4090995364101","4.44288713173","46.363552323106","30.566703772051","287.3497459414","mfwbr"
"39","105.64074956229","291.21350334466","286.94735126727","30303.788253718","0.37593185356294","28.190296491001","7.1933079525632","1.7423557469256","-34.577174410425","107.34912228679","13.203769176112","5.1412129404367","3.7924217410045","44.58472986153","30.047126975846","290.20033097126","mfwbr"
"40","107.55265942873","288.85606793312","288.05134803284","30231.819794378","1.9679386114407","29.839202633681","8.8299192637862","0.018942043796559","-32.570123776169","107.1010076685","13.996706988602","4.9082944714492","4.2589614003237","44.516542684889","31.47651255597","288.5527972098","mfwbr"
"41","106.89368266062","289.65501538955","289.76434191397","30166.772201002","-0.66434766443691","26.651897207513","7.6649617366202","0.13648041897758","-34.008809367104","105.13253189429","16.07513725904","4.994247336378","4.9764291130801","44.366515266581","29.517195516414","287.54000209867","mfwbr"
"42","105.40131495657","288.70305925879","287.79166721084","30100.359585773","1.3358446503374","27.82955439847","7.1123746990429","-1.4962441968917","-34.479521730079","105.53064492484","15.110749779601","3.9821296896175","5.6546775386748","46.556084001059","29.398090835883","291.13570399124","mfwbr"
"43","107.16427267648","290.84915298384","288.14545995984","30032.759761421","-2.5918423952157","30.451239312315","7.0185895945221","-1.5902947733767","-33.281621527597","108.20934729404","15.092973581491","4.0850461205012","4.5863518357159","45.471300144541","31.289240073585","289.60635898811","mfwbr"
"44","106.18097290956","289.06033693372","289.06787970701","29966.069635007","-0.30716244029585","27.323708764337","6.8437205389394","-0.92940926528678","-36.075379019687","105.20263887176","14.85365790204","3.7139404615772","5.0578492341469","45.233874699725","29.335749807857","288.79070109356","mfwbr"
"45","104.93862599218","289.3633915736","287.9320901339","29898.118539198","-1.3603424360707","31.424107022173","6.742735919538","0.33419780828071","-33.702361531912","107.19611996909","13.893586582486","2.3682066474467","5.7541743276561","45.479855533668","29.68439267508","290.28569602673","mfwbr"
"46","107.19697488502","291.16273883868","288.60386156961","29835.172596633","1.7289807440715","29.245686681585","6.9751455415088","-0.0081214374390827","-32.150202376443","105.43601013146","14.744499116636","4.4751042664461","1.8297003791615","45.291026384775","31.523757455301","289.5124920851","mfwbr"
"47","106.348581121","290.59358298925","288.33976460463","29766.859097194","0.66209863185117","31.202593087516","9.3993983792234","-0.47828761817838","-35.87810741453","105.99397599316","13.205254407386","5.0812795521706","5.8023118192671","45.218135000434","28.506790046151","288.65172297178","mfwbr"
"48","106.74485864982","290.85212034083","289.79888805158","29700.190316892","-0.66587892713628","29.219777742956","7.7259637386387","0.79596234536685","-33.759806802393","104.82313105708","12.598084723648","3.2996721760392","6.8444842897639","44.786471124963","28.912463590589","289.12223319339","mfwbr"
"49","104.85535766603","291.02989065685","288.79861680005","29635.991239785","0.53416095548029","29.175425277522","6.65297394277","0.65473278638416","-32.825673939115","106.21441035498","14.966900296386","3.3498069235967","3.42583553971","46.983003371088","29.425565945395","289.74058081849","mfwbr"
"50","104.84022282024","290.42750406792","290.12143825787","29571.524981212","1.0041385604953","30.681903874992","9.3545240413765","1.2184864724694","-32.736459168299","105.15786925585","12.86649060524","1.5715996638455","4.6012322551602","43.548198561083","30.813714871013","290.44247262992","mfwbr"
"51","106.78109781622","290.99463829318","289.49086601107","29504.44036135","0.78063127014583","29.262664932527","8.4777289675048","-0.072433047009315","-34.326438656907","105.79061483597","13.746873479693","4.4170032320741","3.9930194548064","45.351000053663","32.286006941466","289.68362089017","mfwbr"
"52","106.0903567336","289.39075608374","289.96693406998","29441.255119585","0.14984606230705","30.228753953091","6.5762281227164","-0.55192489190833","-32.117143110095","107.1831351791","13.70354570898","6.2430155342798","3.4412700608379","46.390006341378","32.315898049925","290.08493447053","mfwbr"
"53","106.09015579734","290.11126464436","286.88066397465","29377.396041625","0.83699733047964","28.684919678467","9.246493214163","0.27366481285855","-29.88635041591","106.2000032756","13.75983685568","4.7487770540086","5.4094714528723","45.262808812595","30.216244765027","289.18970067045","mfwbr"
"54","107.49982540795","290.44069479674","290.90510181597","29314.208814203","-1.6011640570931","30.031974692956","6.6522727276718","1.287124886636","-29.777310994608","104.91111037144","13.240475299851","4.7169620808791","3.3019867104072","43.138554267848","30.393718711675","289.99708906007","mfwbr"
"55","107.47817445314","290.62905547116","289.55234730448","29250.918621407","0.0045702974830034","31.208747837943","5.5376442802871","-1.7665649064975","-30.369584635062","105.24328809404","13.623215300704","2.9281248976806","3.3995956899556","45.638490672775","30.248431600156","290.23744185433","mfwbr"
"56","106.39691647374","292.4774558642","289.76917992701","29188.094433903","-0.15644811802159","30.517787256534","6.911816050524","-0.063687192897116","-28.558124847651","105.42400218854","14.0373889047","2.676296054517","5.3384379634212","44.456815647475","32.202605511661","289.79198488345","mfwbr"
"57","104.94329458846","289.92080030998","288.78417824368","29126.115077316","-0.29339715658137","29.462878008478","7.5030984031728","0.077714395368455","-30.292021536846","107.19573994436","14.757974519399","2.9589858247869","4.37009245487","46.060954113667","30.976144968993","287.99106671384","mfwbr"
"58","105.05095524403","289.66581304689","288.15648394695","29065.294219517","-0.48254062831024","30.46371136049","5.9857611912167","-0.11882604018486","-27.193458364298","106.62351256555","13.961537025542","2.2530323715057","4.3273611023933","45.669401749652","30.900760994258","291.90830281033","mfwbr"
"59","108.14631034273","292.08617097935","289.59550675656","29002.038343239","-0.37850719302419","31.672946290987","6.9515568390531","0.93477471346494","-28.474988788294","107.03359862413","14.528172195662","4.2680305812439","4.6666530010637","46.481927624788","30.286071727746","290.23154420807","mfwbr"
"60","106.2266563738","291.81717489931","289.2548111676","28939.368611643","-0.31009246490793","30.838237187157","8.0769599672036","-0.25901318306143","-27.731412111534","105.21482657918","16.706744414408","3.9958171993425","3.2368412171381","43.417522797587","29.611077116923","289.5277415248","mfwbr"
"0","105.98476424949","325.7061868854","293.52295475827","50417.834138069","50.00568390505","62.914873862263","5.88935385747","528.61777801266","527.79906579266","105.83267843898","13.835684083044","99.936304249077","99.553401775485","21.839044563778","60.128358745531","308.55800414911","mfwbrsem"
"1","104.96038561528","325.47964716972","292.86940281875","50418.593826219","49.783938780729","64.207483671108","6.1620622337705","528.85472917136","529.12042249173","105.80517705661","14.810855876785","99.153440452807","100.29610981052","21.742713865313","59.163703253529","306.61447969375","mfwbrsem"
"2","105.93782173632","324.68266719876","290.12837026989","49336.283599161","49.808922514312","64.372438860636","6.8612353906333","-534.55207549236","554.46664052647","106.11008126039","15.417227551513","100.44697636283","101.10722760029","23.444807799209","56.848968799933","308.83667439556","mfwbrsem"
"3","106.44826921686","323.41874059873","290.6505453466","48234.581877805","47.656440408286","61.848853908516","6.4964230034336","-511.32910121106","565.04983812214","104.02450743081","15.769773840043","99.551198131985","98.484487814004","21.668693983461","60.97617758596","308.66445713919","mfwbrsem"
"4","105.96617628549","324.48657292263","291.87941271349","47135.476770467","41.698077820996","60.688507571389","6.929736628555","-492.11626024353","505.29725067625","104.5921537802","17.269105769227","99.969369348069","100.1885481945","21.964608883569","59.315173596099","307.49677503686","mfwbrsem"
"5","106.20360212741","326.2104821814","292.30076531386","46038.985045871","39.125601523663","59.233780766721","6.4491186436105","-490.18563758263","479.13998944602","104.35915432699","16.151949756135","100.34387735668","99.853979389954","22.30641248733","59.502519361351","307.69673641387","mfwbrsem"
"6","104.45961597133","324.13172920051","294.26493731617","44949.181581263","35.025275094852","58.492200789874","5.530815907219","-489.54292305919","477.98793281716","105.4634965932","14.676669569818","99.56064049007","98.255506615291","24.284350351292","58.919842183018","309.7076009751","mfwbrsem"
"7","107.1510513836","323.90605862683","292.58231926075","43857.484650217","32.12137187694","59.629436351814","7.5716079819342","-492.93807175551","489.62458074147","106.39698397025","14.036365350617","98.359867833253","98.107133170698","22.536181177415","57.348549027209","309.90398542176","mfwbrsem"
"8","105.10659051859","323.29647448738","293.03946960403","42761.846706431","29.829428184893","57.845339864228","7.9423909833472","-491.22021374939","496.7995192477","104.52955229687","16.492535820838","98.393510918907","96.258848328168","22.795820265663","59.958483118296","308.0006335596","mfwbrsem"
"9","104.2912330122","324.66041370095","294.44935218134","41660.709252444","24.660109320401","55.689001020772","6.6119236325688","-489.5605556967","498.42997946459","103.77828934385","17.90252127393","100.11748292876","97.366816686402","22.891340985367","58.658512821406","308.43312103819","mfwbrsem"
"10","105.68426141882","323.98887012671","294.82739071119","40554.912652346","21.924219996253","57.384357168876","7.2773764057171","-489.90868536576","499.29292559393","104.28344856148","16.568031315072","98.538860857726","98.990426651217","22.936411519751","59.304136720527","308.60579741261","mfwbrsem"
"11","103.81511139488","324.95181996108","296.85033242679","39447.630615171","20.256623891972","54.845381653074","5.0819219367042","-488.66965241917","500.37416947401","104.36723328765","15.085063965485","97.604562155966","98.313599079111","22.94543647556","59.641046121187","309.58169023916","mfwbrsem"
"12","103.5908857569","322.70941793249","296.97347081592","38336.783505434","14.297887045359","56.067779885399","7.1580179953545","-488.13095783941","499.01933293979","106.14089550463","16.446639406884","97.223509473036","96.764355391801","22.452242483613","60.079327327111","309.57461582658","mfwbrsem"
"13","103.83778315002","324.50618445518","294.6405709486","37221.002740681","8.6686290754246","55.669631206725","6.304999273492","-487.12493706969","389.94587129157","105.30240659435","15.922231089371","97.292214927936","94.959661469422","21.3422653216","60.29644318762","307.50583989913","mfwbrsem"
"14","104.65149224895","325.9860900035","295.55304153496","36092.991023281","6.7450670609127","53.668615289045","6.5913627358761","-513.62046110207","251.36190935555","105.4503694541","15.41061822829","97.105844871567","95.937259523101","23.390058196027","58.535217685724","307.95023308167","mfwbrsem"
"15","103.77210534753","323.70160480459","295.40388965664","35209.393396921","1.4404588570699","53.551363069646","6.8372316202007","-0.75986196739474","304.17058451576","105.3593727828","16.581456533316","96.857274221158","96.986338049151","24.376746139683","60.421341927963","307.80186817909","mfwbrsem"
"16","104.53293725787","324.3192400919","294.60218264784","34617.710067039","1.4189721110281","52.830448424413","5.7926299142242","0.32885720117421","289.97316298984","107.02169713476","16.935583329664","96.618046595288","95.716460560158","24.578527353193","61.035638120228","308.90898218939","mfwbrsem"
"17","102.7494618174","324.2620710206","295.36929185629","34042.878734896","0.25351508480963","52.573967084026","4.9262443323023","-0.57234819056445","279.14646247098","104.56970001073","16.80872431433","96.112247860372","96.657552920814","24.157118013604","61.768632881723","309.24969053237","mfwbrsem"
"18","104.09459258125","323.39662364014","293.92594886419","33517.17781286","-0.16589691312171","45.10490715186","8.0534150978663","-1.2278012606881","263.67721259915","104.99638671376","14.223401945067","95.550107283978","94.352964183983","26.687681277086","59.78647009717","307.94642848764","mfwbrsem"
"19","104.46949323868","323.78245888011","296.78836923581","33077.415271977","-0.76935987919387","41.013914074477","8.4223109774557","-0.05501964168361","263.68463769016","105.94553502867","15.152950816456","94.562785681768","94.700400970875","25.657867453646","61.019668143431","307.79152087029","mfwbrsem"
"20","104.41573120825","325.54730303331","297.70873448229","32690.597175974","1.4276842409848","39.216089807363","7.7792345599374","1.4911078300655","253.55627236941","104.52797993552","16.686766530659","95.232083508006","95.309754311148","26.021050514606","61.367026328019","308.80684320448","mfwbrsem"
"21","104.82766054335","324.19921987188","297.49565906838","32337.252628259","0.45611452808286","38.454977521512","8.2123968829394","1.9176340132067","241.98131604222","103.23776410387","17.147111751684","94.254805462201","93.475183398129","25.375430887093","62.283746578396","309.54554080557","mfwbrsem"
"22","105.25206885736","324.97351893093","299.44424535531","32008.691466554","0.77302976982155","36.00090878711","7.9562818524092","0.77351798241134","233.47540825027","106.0441169686","15.94973537673","94.436923138789","92.733325142151","23.688467935134","62.987757736761","310.66271491798","mfwbrsem"
"23","103.21484635291","324.36207336983","300.46168038356","31700.081758716","-0.21218783069635","33.572122227464","6.1114599640071","0.59980459124777","224.26500570363","104.50736574818","16.397497643979","93.191183843106","92.558956996448","25.4248683907","63.060495886942","310.6740843053","mfwbrsem"
"24","104.1583521614","325.60968610724","300.12387124909","31407.30056264","0.55019915602231","31.699739095059","9.232352620418","-0.50418880433348","215.91655844438","104.81973528236","15.938332086753","93.597929056908","90.524720753262","25.584319887799","64.308699241454","311.79035968738","mfwbrsem"
"25","102.12282045138","326.17233414895","300.9131276599","31105.440513379","0.25446974124388","37.041670254401","7.1452339145243","2.0016799783541","208.38795789945","103.59790838379","16.177920402972","92.517885493297","92.335063289068","23.137030230488","67.380986700247","310.65433295636","mfwbrsem"
"26","103.53798427286","323.98003152711","298.9513017463","30720.38461997","1.7543334903222","37.745138383254","7.9778728812462","0.54429840205761","218.66770951346","104.48961551211","15.64236102928","91.192240113943","89.714836557873","24.633220779229","69.003549722301","311.67521932648","mfwbrsem"
"27","102.26271083574","327.6136900467","301.28408189465","30342.567323564","2.1508493832286","37.153804832079","8.4790989021323","1.2559384114798","221.90221909907","103.69266171739","16.844162336133","89.889104391386","89.621814064841","23.601742740962","66.762991440381","312.43397698664","mfwbrsem"
"28","103.26134466286","327.14039191284","300.72304009114","29971.353388013","0.49011391420445","37.710193516388","8.0300133738657","0.52572077462566","204.81825537401","103.11156810921","15.892132039888","88.249318787095","89.699035279478","24.422431590949","69.272826579035","311.18333309421","mfwbrsem"
"29","103.34438916122","325.89699282228","302.13355489789","29607.938867685","0.58804460299221","35.55427232899","8.9580076560019","0.77677258082992","186.19993801604","101.89288789217","16.876801567632","88.626417777058","89.654504783778","24.652748423655","69.221224993148","313.96333772925","mfwbrsem"
"30","101.95458458561","326.68329799536","301.04999219398","29248.701506971","0.25588726667218","35.948744997633","9.3825663042638","0.38820709234745","173.06633135382","103.20610836138","17.160290098437","89.106561261033","88.045639878078","23.448472766448","69.911201824861","313.24189363879","mfwbrsem"
"31","102.14726051959","327.50519208581","303.33785206215","28902.870813422","0.64417659690244","34.730706029317","7.9523231970204","0.37992617714371","144.23637740055","102.86499627261","16.513427783732","85.51409423809","87.16908256037","22.745889791414","71.95225394732","314.76694979212","mfwbrsem"
"32","101.18198542102","327.98967103651","303.60874948282","28566.678697648","1.4647294222324","36.382480361674","8.8783934057879","-0.48995577335567","132.70368984992","102.07357207002","17.32586233571","85.72106783512","86.330301153158","23.066410781595","73.119250760638","314.0518979057","mfwbrsem"
"33","104.55490258448","327.76618520197","303.5419994297","28237.344117865","1.0738501991058","36.626004565917","8.5141163840789","0.25264218446289","144.86849273476","101.95644726692","15.890334542823","86.302076553574","84.94088294587","20.558470589855","73.473832920911","315.89194482218","mfwbrsem"
"34","102.59914117563","328.99025169943","307.08891839518","27912.357255261","0.16321712450591","33.260541519889","8.2178300860921","-1.6036826784383","146.2844614902","101.43401407187","17.812130384445","85.55383175423","85.149459075495","21.815233531354","76.658988256717","312.28788874937","mfwbrsem"
"35","103.1509466877","328.93510367996","306.85064243983","27590.316886024","1.5931024003271","35.140653686245","8.4806681612071","0.14179585422666","135.38567671435","102.39095786408","18.616990658232","84.498037481973","86.210958149369","20.820495051262","77.145817568583","316.02486514554","mfwbrsem"
"36","101.26800191505","327.44302769773","307.69891966764","27272.530089371","1.1294463138889","33.810148331672","8.5073676834272","0.045913679075177","136.29809199686","102.78879731196","18.719587396424","84.453968253868","83.015603529205","21.195597773824","78.01168852561","317.32658832182","mfwbrsem"
"37","102.13425131893","328.16687636846","307.87344335516","26947.862915475","0.73138846570349","34.159804578665","10.088830231161","-0.034147817068178","677.41073124558","102.24784897675","15.178721049744","83.206225101481","83.982463009495","18.566793146157","78.008255984082","317.74904596841","mfwbrsem"
"38","100.51429626229","328.77266860219","309.51202522781","26614.510276955","0.39384143279102","32.021260917377","7.3741241520972","1.4777837209315","238.24951730152","102.68331583126","15.546841686381","81.449019635036","80.634123915672","20.774799873766","79.476140379257","316.47390625653","mfwbrsem"
"39","100.6806874593","327.57523336767","309.45671271671","26268.372055287","1.0771243636602","33.702694764165","11.217859097999","0.04935372205534","-0.3140560109293","103.17898405487","16.091069909592","81.169334709843","80.335021336871","19.733913818826","81.140472300677","319.2047798686","mfwbrsem"
"40","102.36571688157","331.3035927624","309.58783183435","25920.547900441","3.5009734158992","31.841180028655","9.7581900734278","-0.68428845234488","-0.09878409820582","101.26132593509","15.826462123641","81.089560708123","76.076556114966","21.390268817876","81.278449111288","316.48722248372","mfwbrsem"
"41","100.10358694808","328.69572376749","310.21140930783","25569.554243042","2.9986097160137","31.608495984735","9.1869031921208","0.035958959231101","-1.0453464215005","102.69369517849","14.617335164926","78.467162136227","80.157705414774","18.867934646317","80.310981652313","320.08101295223","mfwbrsem"
"42","100.84552339634","330.40672211533","310.27161118947","25201.043524374","1.6965930235491","32.279264731333","9.6379235157333","-0.73730328753528","515.15972575293","101.03654874522","16.643223252146","78.042284615808","77.515344643114","16.589190628167","83.721190387583","318.48372791091","mfwbrsem"
"43","101.46970505715","331.47951423618","310.56378402676","24839.865780031","1.695163754788","30.900016233568","8.2860539201867","-1.5854987952687","515.89101400635","100.13958062471","16.912451290544","78.077665814233","74.72081109141","17.616929925629","83.921098307161","318.85188958112","mfwbrsem"
"44","99.040398046102","330.40248298726","312.9203301623","24481.424519996","2.6296347725104","30.630680030297","8.854291710387","1.9247394785154","514.32740643833","101.30197944849","16.092910155994","76.873062249127","75.631505593358","21.261056603169","83.67005354552","319.19836964999","mfwbrsem"
"45","101.55699984249","330.5517496638","311.32939439267","24115.729803754","1.0878556314189","29.902722778454","9.0291035738201","1.7047127304428","-1.228785390688","100.22846380944","17.002346861226","77.047781418363","77.359764029225","20.112693713757","82.788029023251","319.08732313886","mfwbrsem"
"46","100.19698962137","331.45809031902","311.64827237119","23752.472831344","3.8693362497689","30.007718368545","10.260927842251","1.5029135591441","-0.23983565259488","102.71856714276","15.800219290938","72.903378454046","74.200213169154","19.933470999","83.26895668317","318.65345368593","mfwbrsem"
"47","101.49046754138","331.28346067635","312.06058865946","23376.882572295","0.5555327366722","29.703339965367","8.4055103276698","1.6850068448944","514.07868378355","102.33254992399","15.813026927355","72.415362024357","73.984340581466","19.396774012287","82.743404564836","319.86897304172","mfwbrsem"
"48","101.45680619731","330.47589845024","311.81328259161","23017.873863027","0.45021339597042","30.965276950538","10.201623568172","0.65762537024019","515.63447547517","101.3169527625","16.320402006371","71.398158085069","74.11075555876","19.278015146429","84.996271279258","318.69013502982","mfwbrsem"
"49","100.67581930314","330.64582653331","310.64647260673","22658.067244093","3.5062204188331","29.516883779308","9.6730367377282","0.55305135003193","-1.0560288892215","100.63787029508","14.804822454084","71.825411779324","73.418068150246","18.89453913254","85.548765745301","320.88290639518","mfwbrsem"
"50","100.58982471871","331.46709381541","313.82611397654","22301.912705591","3.4368412917575","30.176356613211","10.339243319312","0.47974889290593","0.4423894536826","102.47307151802","16.966534242481","71.180881330478","71.721743028858","17.842758835491","85.837326361406","321.70202313885","mfwbrsem"
"51","99.926874138611","332.83725778869","312.23436500848","21947.87689672","1.894735829679","27.530870193454","9.3566560474256","0.69373542205246","-0.99288803621717","100.7645225525","15.746849939569","71.15641749032","69.405996291638","17.401435932769","86.315257133371","321.6525999916","mfwbrsem"
"52","100.40161572116","330.53657465737","312.45754831535","21585.844609249","0.66697086130952","27.568940212337","8.3883799724738","-1.3122772976352","515.33222255395","101.39359786069","17.520178480824","69.084666197556","69.836093999669","19.494551433989","84.619241734064","320.46616880798","mfwbrsem"
"53","100.88270362658","331.52212090279","313.4096181931","21237.289991671","1.1982114597372","27.032594028652","6.5355789397996","0.65611378790625","514.78401899591","100.91019154492","16.091057105852","68.871442388408","66.866994497541","18.604811324779","85.821177707588","320.98958503964","mfwbrsem"
"54","101.60956215805","330.82962400465","313.81788090115","20893.92941359","0.047776156937042","27.418932044204","9.7662151888529","-0.20736399149735","514.40693464907","101.57865396933","16.579481889673","67.513343751368","66.622103219391","17.420430253078","87.186857164513","319.79407021621","mfwbrsem"
"55","100.62271453281","329.92725357555","314.85065147566","20555.362210361","1.8237995460757","27.018178383421","10.238049082772","-0.52307127241426","514.24385608326","102.14355236304","16.907423182583","65.910248316132","67.836745372546","17.646470573392","86.91947117007","320.23371994021","mfwbrsem"
"56","100.46974469173","331.2164012538","315.86448865731","20220.146645725","3.740843676363","26.51881068696","8.9604530381292","0.036952759528681","514.75952072554","101.16225126895","15.079195515119","65.379481401957","65.61960770327","19.305636200209","87.52388058461","320.1589685223","mfwbrsem"
"57","99.495806176925","331.94252944677","312.57245595641","19886.402837888","1.2490777636603","28.205138424614","7.7802371135235","-0.22981335093676","515.82923717758","102.00803655251","15.319379755852","64.817083094211","66.178776409435","18.133794103846","83.809706959136","319.92728656582","mfwbrsem"
"58","99.423472196203","330.98636828607","315.04641334761","19555.142794212","0.41777577377134","26.169925200383","10.192792727407","-0.6444773445953","515.04140507528","101.01078446809","17.606317481023","64.564957102079","62.045186562332","16.777850809957","87.062121475464","318.92179041082","mfwbrsem"
"59","100.73856179764","331.75097762009","313.70154465685","19229.082281145","0.56428388906616","27.258186295826","8.3408589763843","-2.2204789446096","515.77057100915","101.70597843832","16.028851361516","64.669205416433","62.209764988144","18.98610562456","86.745905865431","322.05998005187","mfwbrsem"
"60","100.58690459007","331.2015128972","313.4451189468","18905.840270562","-0.73581801006389","24.849030903417","8.1565444350364","-1.1501486489483","514.33871130289","99.937779393232","17.640868250728","62.32726052901","63.074460011209","17.107884526035","87.943828847087","320.31997267749","mfwbrsem"
"0","104.73475413715","325.64880731527","292.01576497531","50418.642896957","48.452997797718","61.775441514002","5.6448280338436","527.12907715484","527.85582185524","106.67941736023","15.994658359447","101.15860140267","99.502863376026","22.628779602209","59.010012404653","306.68393266364","mfwisem"
"1","104.50267355423","324.07443229957","292.55699082662","50418.973477309","50.548818543857","63.570186895155","6.3338304929875","529.78936277507","528.38289729118","105.78331251484","14.825305636215","100.04664381765","100.89155776759","22.589587318267","58.907244395412","308.40808590161","mfwisem"
"2","105.28535643463","325.97825286116","289.97592956723","50045.905594205","50.435300709566","63.071690088266","5.8053457823079","34.035544208292","539.23080693524","104.99490898381","15.26475100757","100.94563185436","99.288317249656","22.128627787905","60.688330731291","308.77618298174","mfwisem"
"3","105.12359177728","321.78815662474","290.05734038669","49529.13154092","47.004860633732","61.966649957374","6.4247049310999","35.223281120301","533.31685451597","106.66008793148","16.573955518411","100.26211013118","99.099061659396","20.231428423489","58.717223625349","308.52753825537","mfwisem"
"4","104.0553905564","324.8942603721","291.55695249969","48997.815068426","46.993087530984","60.940804013922","6.139462284402","35.518169066092","533.99990918616","106.18752277274","16.006506573114","100.51291663824","101.14638411657","21.299843006896","59.329627480846","308.59979160552","mfwisem"
"5","105.99424455981","324.78625681356","293.11361870756","48457.096916918","45.735196276448","60.604312445931","5.405515211367","35.383082976617","534.20449822026","106.18973625952","15.338090128414","99.628409359469","99.15080163454","22.39227231238","59.697304836116","307.03081251723","mfwisem"
"6","106.17604378894","324.33441082145","292.28223295098","47904.409695458","44.340436714327","59.619858604069","6.5161286015735","34.421024284201","531.76885210242","105.42715368821","16.296212817527","101.42275618719","99.998952521997","23.256328242246","59.03059732916","308.54531872766","mfwisem"
"7","104.81247464364","324.49340304796","291.66520300331","47353.71590203","42.973708979951","60.863884475708","6.638976779268","34.913897453075","526.25389006425","103.52835107665","17.690742201154","98.92048046852","99.796912894397","24.11342536589","61.314495992819","309.81895735653","mfwisem"
"8","104.13002561608","322.50236468105","294.16900032293","46801.931024651","41.521663864049","61.082484409754","7.5518897509349","34.272619698975","529.56088062644","103.94299066359","15.691111604343","98.994241894866","99.291901048581","21.173406925271","59.040231041821","307.10073765407","mfwisem"
"9","104.98461818147","326.4521347999","291.81394964927","46251.166875668","37.486131056161","59.446927919603","6.574967647118","32.980557961911","528.04582168689","104.36823842928","16.268692262762","97.14024701634","99.987617006287","24.300220808344","59.683866299168","307.74579970412","mfwisem"
"10","105.95716273684","325.8437581662","293.27976917784","45699.533773069","37.348692532003","58.334682091958","7.4746536193769","34.200054191945","511.00586953425","104.39023767222","16.91321725244","98.214055152537","98.297800717342","22.692120121442","60.370667920626","308.31400562847","mfwisem"
"11","104.95968409504","323.86779652049","293.46309127099","45152.990298245","37.32267472472","59.880604054534","7.0687087702385","33.761716155798","519.66355434895","104.82993234128","16.219751709023","97.633489815936","98.943959236898","25.575583917702","60.51320575717","308.89663176753","mfwisem"
"12","105.45007892113","324.94938241278","292.23655442911","44604.816559528","34.392727181749","59.637647328744","7.1895678666635","33.217542639125","529.01262952735","106.25004023808","17.049348927713","99.940212314872","98.106215474926","24.510558664118","58.631319396135","307.96120910415","mfwisem"
"13","103.22334888163","322.82111773766","291.84816932944","44059.180363006","31.428752005753","59.268164956981","6.4206131672428","34.815594582653","522.14313789716","105.60880238424","16.162826813137","96.984674272136","100.09464425318","26.459677898695","59.090207735348","308.82722656858","mfwisem"
"14","104.1372114521","326.69014210526","293.26768278351","43509.319358722","28.980808593024","58.148013159176","7.107284734176","35.672997545396","520.90466220579","105.21106871029","15.184273249794","99.563015439422","96.929340465696","24.252463311703","63.269289547834","310.76883378979","mfwisem"
"15","104.64396979962","324.39848641207","292.84059542512","42963.809175688","28.784531458459","58.901097966128","6.0931096664951","32.974096885103","533.73257486575","107.11412500279","16.177286971485","98.29741817354","97.154977125739","25.9181067899","60.569805263086","310.75273144455","mfwisem"
"16","106.21791091451","322.53226977682","295.18348812297","42416.242336462","24.806271232455","57.028013109316","6.8057068539223","35.353737746322","526.64943957181","105.65374712616","18.602391844675","96.887175764332","97.580774259782","26.027533002144","62.307594939294","309.54804285689","mfwisem"
"17","105.72094732691","325.49861270899","295.6975143013","41871.153527511","24.368596214475","56.241754880092","7.2815835330538","34.091530584961","525.54738347018","103.7091174957","16.269814926605","97.216067738009","95.516629413667","24.934423423279","62.305061036784","309.75634256945","mfwisem"
"18","106.21066875204","326.91115305564","294.48049869722","41325.763502427","22.15681520699","58.871128142417","7.883428341139","36.594779638162","507.38209153386","105.5646340034","16.014431363123","95.710787581382","94.360725244041","23.586688157143","60.349621601975","309.32000829442","mfwisem"
"19","106.87072806677","324.95105107336","294.33737327951","40780.908211537","21.296363878697","56.332054317851","7.2470329266104","34.716133655498","544.45804344558","104.0219105544","16.828285232837","95.051733848971","96.135491566548","23.928493219529","64.220664586163","311.66579513709","mfwisem"
"20","104.69606376296","324.66851898096","294.77581988295","40240.367304236","18.290118813224","56.166623775633","7.0265451769312","35.279231383358","521.14126294193","106.00646893514","18.719893142585","93.87311152739","95.720774741631","24.748949660052","63.810672490654","310.53200906055","mfwisem"
"21","105.6618931239","326.33830354848","294.98305461423","39702.657355926","18.131179082921","54.863080274801","7.8898796699277","36.395556786393","515.95058570264","105.43043182974","17.350075936917","95.538460757226","92.755375173318","24.80855379811","64.824154896337","310.29369039987","mfwisem"
"22","106.4073880698","326.24080566457","296.45881720074","39163.016923357","15.245953933926","56.657198186629","8.6093656279831","33.803877929162","520.11140532929","106.28293324021","16.185261313842","94.824617631556","95.004094675668","25.067640614265","64.591704083682","311.38545736452","mfwisem"
"23","105.22497238103","325.79189778407","296.81378737313","38626.006496547","11.929284023878","57.404537206956","7.0836585378826","36.221921651882","400.20743956676","104.70999139754","17.779545768935","94.379049504618","93.860317096347","24.822650334188","65.247496859674","312.22307032573","mfwisem"
"24","104.34307137982","328.23662649926","295.81732679455","38089.394189711","9.7751069102375","55.223258578235","4.0400445526854","37.175524845458","213.93926886845","104.88296326834","16.451321146611","94.022209758122","93.842496691994","25.601882478696","62.568105351712","311.0782600043","mfwisem"
"25","105.32983802597","324.81341682692","294.79411074846","37569.337994931","4.7163974403237","55.62089084065","7.5362788822848","35.019605261576","311.74663753922","105.24617154939","17.14139977506","92.746448500272","95.236886414576","23.88323304339","63.602500793984","312.51029249261","mfwisem"
"26","103.22784456442","326.25523667996","296.06977445287","37058.583062527","-0.083982172832289","54.849318430879","7.2672585189598","33.47763957622","246.61181212217","104.12022674697","15.089333159976","92.061914582921","93.650569830193","26.735605604415","65.277800948142","310.103757451","mfwisem"
"27","104.67670490365","325.2373731563","295.8647954851","36564.618796333","0.19913835734225","53.501834508392","6.7116871352978","31.452347048391","259.41614355007","105.21372001074","18.120137768043","93.852462437541","91.210906729773","23.603831840618","64.068337272776","311.42388048373","mfwisem"
"28","104.0566675893","324.62201672363","294.78761544235","36088.266475483","-0.041907955585274","52.044424037545","8.6532753857397","31.346165345984","262.74142103263","104.040936453","17.622167735533","92.726661697962","91.493715982904","24.515109045069","65.242662841807","311.60688768669","mfwisem"
"29","102.98703209092","325.62879871488","296.34043965355","35636.179908405","0.63217159810883","49.9397599768","8.2917307373653","31.629382723164","228.5697472987","105.02576911347","16.731183049557","91.582524728343","90.073330813546","22.966081249408","65.447719813724","310.73538911909","mfwisem"
"30","105.46594065539","326.12500011843","296.37587431308","35271.904014983","-0.30151357249123","43.871995368786","8.8889582055224","32.360814407245","239.81252667409","103.93175466541","16.228093458929","90.291262358119","90.228942009867","24.266990077405","66.829350946158","311.61101726107","mfwisem"
"31","104.06555472275","326.05661762204","297.34214259327","34972.438978837","1.7675014753909","40.720683204658","7.48059145468","31.441398203198","235.18008109529","104.78648638145","17.261626499018","88.298168256387","90.974679452607","24.683497518859","67.026563489692","311.70458836721","mfwisem"
"32","105.17174575245","327.13507367026","295.71949157144","34716.389853782","1.2372371001996","38.297368810931","7.6576642952306","31.176041089803","218.88875370453","103.51561502467","17.361901442977","88.587206291684","91.942623496838","25.688304792505","67.730103747418","313.01158873499","mfwisem"
"33","102.76463339422","326.65292551734","298.06859463201","34493.433462484","1.5124413258318","38.119927825728","8.0966711895473","32.335449019409","203.76534818882","102.87755439618","16.406193809187","87.907285922188","90.729454313003","24.630201198758","71.527342413089","312.35138542643","mfwisem"
"34","103.08056927369","325.5818248817","302.02511046613","34285.029578413","0.41498061214222","35.20541930177","6.6834392709117","31.015246591824","221.88719765699","102.00480070437","16.89380304664","87.087217544172","87.961802304817","23.653755622857","71.03345320377","312.39284139272","mfwisem"
"35","103.53965875697","327.56066958394","299.62612277557","34078.841965258","1.1484226771816","36.913144024898","8.0203888354398","30.957573084566","219.13536721406","100.51991833677","17.270805974247","85.977132470202","86.019386660515","25.375391917109","73.895594692403","314.14904791762","mfwisem"
"36","103.17771946325","327.02325428146","301.72617357325","33871.443370137","-0.19252933732264","37.541175216591","7.4792188021685","31.758320365133","216.22492856922","103.23947451176","18.476579368951","87.052583797225","87.690689589326","21.481640061199","73.713115537311","313.43889371265","mfwisem"
"37","103.65399085813","329.0856369347","302.76951499274","33661.381230065","1.4385641850715","35.654270908939","8.7910247967222","31.681200220535","215.76729839971","103.22989725659","19.117732787448","88.23309414411","84.914251687969","23.430757175019","74.464499230342","315.41034078478","mfwisem"
"38","100.95978184317","328.53517415162","303.61770443043","33458.141765872","0.94009888772732","33.581716186676","9.0434731994135","31.840804134882","217.99715816068","102.74284282291","16.965797387809","83.929463529072","84.227148554417","21.920761018343","76.005373030912","315.51920822956","mfwisem"
"39","103.74824033635","328.93338230161","305.47228196099","33255.891151636","-0.28641789681428","32.376144092437","7.9490516113752","31.574431958482","218.28203900087","102.49359500905","16.818570844854","82.59562384653","85.517809075442","21.01143812652","78.629724485366","317.16941550946","mfwisem"
"40","103.40116103476","331.4490966876","305.33561466385","33054.318887436","1.2415177210189","34.03937880607","7.8274717396934","31.050308948003","216.86576603333","102.39868126478","14.873873549118","82.248437191202","81.856629676849","22.042220828871","80.284398641734","317.87615789112","mfwisem"
"41","102.08026978947","328.68626605586","306.91344923964","32852.297659229","1.998874843566","33.024941220658","8.0728048073573","30.141189438223","217.89152395112","101.46546143605","16.02145028209","81.373382170001","79.406406498223","20.02849719515","80.801626841859","318.56392293581","mfwisem"
"42","102.48834344083","328.66939724087","305.25933199577","32654.651273238","1.8769148310164","34.287456374152","9.0226012256771","30.642308804581","218.00300231841","102.79434190791","16.340284574953","81.460148939905","80.053003200601","21.100342177618","83.122554544858","318.47544443108","mfwisem"
"43","101.67301757655","329.08227576341","307.97311329242","32458.284872787","0.27561839367573","31.441292550517","9.2398723133934","29.012719429065","219.62096679014","101.76650211516","18.481184560182","77.752463776542","80.304824497752","18.798849218947","85.975219138398","320.18073668441","mfwisem"
"44","101.43433241887","332.7539196566","308.47518999749","32259.639741035","1.0057724457153","32.404394496345","9.3982045065493","31.662311917488","227.80604466291","102.05525242752","15.352146170973","80.188622723135","79.708246703157","19.213597781682","84.85607892731","320.65131465989","mfwisem"
"45","103.17311637064","332.05573382997","310.41812045751","32017.26971485","1.3180356456962","33.109327034527","7.8298335505122","31.997661297685","274.25147318661","100.38467033597","15.7902596989","76.346540476717","76.845724707645","17.378989581458","84.135067535965","319.20751834262","mfwisem"
"46","102.13076351472","331.22636799848","310.47436659296","31780.808314203","0.93572447775577","35.353607197688","7.8249530390362","30.377166800273","0.22402314486739","99.633867032149","15.418068054744","76.938091795437","77.727863929259","18.128783712696","86.716248598945","322.4871896114","mfwisem"
