"Tempo (s)","Vazao no nucleo (%)","Temperatura na perna quente (C)","Temperatura na perna fria (C)","Vazao no nucleo (kg/s)","Nivel no gerador de vapor - Faixa larga (%)","Nivel no gerador de vapor - Faixa estreita (%)","Pressao no gerador de vapor (Mpa)","Vazao de agua de alimentacao (kg/s)","Vazao de vapor (kg/s)","Vazao no circuito primario (kg/s)","Pressao no sistema primario (Mpa)","Potencia Termica (%)","Potencia Nuclear (%)","Margem de sub-resfriamento (C)","Nivel do pressurizador (%)","Temperatura media no primario (C)","acidente"
"22","105.93347741043","292.50372662846","292.86104170334","51979.185642088","0.99556620166206","58.489853457163","9.3317002481603","32.092329661586","-0.51410139102358","106.92460364583","13.779296107236","3.1561753667262","5.7830617081219","45.107861646507","33.166522258701","292.27738615844","mstmiso"
"23","103.3857257632","292.0571835236","294.45061500803","51973.981620063","-0.31429510988883","57.339163525049","9.0309899451503","32.286116733913","0.054926153956647","106.14321704561","13.927146427564","3.7971022214507","5.8299451116995","44.321472720184","33.229815992999","291.77139596777","mstmiso"
"24","103.62781940455","292.16749940989","294.1144334028","51972.211689185","1.7707583614939","56.002289477133","7.7235812685996","33.105713964121","1.1072234963944","106.57545615803","14.547789892532","3.4653053533583","0.85006014638146","44.901717679497","34.39861395122","290.01335573664","mstmiso"
"25","106.2801201395","292.62065024341","296.29841567175","51974.459093727","-0.13409128885694","57.726151443045","7.3738696588729","31.671900712641","0.46455351875794","106.37737753918","13.000920568844","2.8860272593533","5.0490235108936","43.166148979243","33.145858376462","289.84410836167","mstmiso"
"26","104.02460861893","291.67841460856","292.68321424177","51975.770590013","-1.1753533869524","58.452602253069","7.5005506934029","33.284528394782","-1.115109072059","105.41238057579","14.31012329362","3.2882097366402","4.5015574404013","45.532692360706","35.601029858028","291.000035714","mstmiso"
"27","104.06188327525","291.14400415622","291.92376381172","51981.494506573","2.5166846041263","58.92477078923","7.823937362235","33.247938572036","1.0235556314484","106.83344069213","12.31445598965","4.6041560325086","3.1427291583817","44.898021243857","34.779288001862","292.46836828916","mstmiso"
"28","105.07641444257","292.51489535984","294.51381942657","51991.093062963","0.8150521396586","57.580976548905","6.8085655406257","31.690763849416","-1.1549363169219","105.41421836624","14.164829603475","3.0366414407474","4.4056384869809","45.459341155924","35.288686353617","292.73150771847","mstmiso"
"29","106.87792670831","294.55676095127","294.84291004324","52003.165838223","0.76279100076795","57.319724410313","8.1889762394702","33.073479282547","1.288677931915","103.36369910707","13.456124425361","3.9331452942353","3.7338661573122","45.203401839158","34.469960475548","292.21253600521","mstmiso"
"30","104.48426118822","293.8379929004","293.25136540339","52017.647750057","3.1350775114237","58.151419856857","8.9426397824574","29.791495013886","-0.03133140238455","106.21576711482","13.68240200499","4.4485899331688","3.6805317581561","44.223142996555","34.079928653106","292.74339199611","mstmiso"
"31","104.01522205259","292.5890244407","294.61327490205","52034.903597154","2.3061840057214","57.821456470958","8.1890091013834","30.70428156232","-0.072111299266258","105.61572464293","13.226278549534","3.8072691896989","4.4203546842437","46.419943100984","34.426547686996","291.94460943908","mstmiso"
"32","104.69107310035","292.75344552585","292.33642320026","52055.658552954","2.0429016703644","57.023207518205","8.6817823740564","32.097500421285","0.81944193384612","104.80671784848","15.254065246709","2.8939825208915","5.2334088791492","44.081687731962","33.924128492396","291.03649019904","mstmiso"
"33","104.85765565208","291.73355328773","293.81782197988","52077.18889885","0.23864471072264","57.911860388092","8.7168402050955","31.231858049205","0.041285132578312","104.10093320331","15.337615464616","3.4449113404959","3.6067118315342","43.937148180624","34.437243640261","293.18670088675","mstmiso"
"34","104.93161632215","291.7020015846","293.27673671753","52102.114553445","2.1231294784572","58.279541582893","9.5422977917931","32.907175121552","-0.36634026412231","105.29348740172","15.149368014881","3.6190958557277","4.1871005864715","46.527963925365","35.975131301013","292.52937331058","mstmiso"
"35","104.60148643485","294.11945016149","294.92712570805","52131.105437132","1.7982310529649","60.243826018371","8.0284084329499","33.070813562979","-0.58425873451387","105.2681018217","14.490877451218","3.0908045328521","5.8004351943427","45.835708388004","36.351705914873","292.42828188324","mstmiso"
"36","106.7227244456","293.49874699335","293.47972770629","52157.798619663","2.4380419595005","59.029150138256","7.1714485657477","31.295822208452","0.90916661490077","106.27946162671","14.531038136826","4.7934748242127","3.7409167660593","45.811200517676","34.800266382466","294.77179903376","mstmiso"
"37","105.0518622401","292.3782205051","292.87187998242","52188.384674316","1.5315405052277","59.142398726801","7.9568352784566","31.640031128957","1.1533827229848","106.30578830461","14.134840236013","3.1915195593974","4.1371911156506","46.533176444901","35.138272237061","290.67569501646","mstmiso"
"38","103.13438129813","291.61041268838","292.25932698249","52222.98574424","1.540314809928","58.54342122296","8.6681462720076","34.136102729067","0.0077807049267039","105.48912519762","14.74872919787","4.0778878498366","4.4272447495332","45.243079432099","34.172901582862","292.60533506099","mstmiso"
"39","104.50117722204","293.21192719222","291.80734323319","52253.003908617","1.5260098188523","57.359981817629","6.4215010183872","32.202698674291","1.0185053606404","105.99411217307","14.13255838505","4.015489036671","4.3224033081651","46.926469568912","35.829288131683","292.08192733868","mstmiso"
"40","105.15603709766","293.61117284418","293.09875980858","52283.865707323","-0.44091294223154","58.913534026764","6.8275964284078","32.055128719004","1.5052693116326","104.27678482179","14.8816228774","2.5685732684096","3.0301840225176","46.640859967568","36.672913385077","292.38431220197","mstmiso"
"41","104.28376850128","293.78596000083","293.14214270796","52316.216453124","-1.6072885222219","59.369722253485","7.9298603591889","33.251543027761","0.051441088085143","104.16285953233","13.603029460695","3.9876564441887","3.1679381882843","45.344511225844","36.101456220518","293.47142226923","mstmiso"
"42","103.41767647319","294.42619634847","293.7595713135","52348.360764484","1.3169462368344","57.49037200319","7.5303313209582","29.556991164672","2.1111745168815","104.39002185427","15.313115531882","4.2222404171843","3.2294487551678","44.97654913873","37.676829498113","292.13268045533","mstmiso"
"43","105.10949488926","293.41707536693","293.68739502282","52381.105598324","1.4421838669753","59.067324155754","11.29343786208","32.977518725118","-0.41084047150704","103.78266897046","15.418685404205","3.6945210666109","4.3082129410293","44.189482761027","34.499128062782","293.277174996","mstmiso"
"44","103.80809039891","293.1321622773","293.81997346057","52412.059959247","2.9041599890766","58.574958579653","8.8250735785288","32.4176449227","0.33766918315912","103.58860293333","14.468683768408","3.0495426098293","2.4453737050232","43.949858617345","35.179025526333","291.41172043115","mstmiso"
"45","104.35516732281","294.6769370549","293.11182512837","52445.493326833","0.45422178688562","60.539533518989","9.022019012501","31.905009609944","1.4327761734284","104.35240208854","13.959971925196","3.2371744157935","2.7158290058592","45.705419989683","34.379082922502","296.39358776115","mstmiso"
"46","104.56490024578","294.62445135843","294.06819520762","52475.608141058","1.8030560922974","57.347694735956","7.4188848702364","33.086586236803","1.359417330687","103.41543026456","14.762223445772","4.1532914713002","3.7651200949636","44.35000018544","34.227890197297","292.40203219204","mstmiso"
"47","104.82853582306","293.80866081085","295.54168170706","52507.335165026","-0.85798103658052","59.455456704014","8.5143817563134","33.373742252181","-0.17612854578386","105.07118659947","16.131713018403","4.6188350007809","4.2780313015159","44.785678862888","35.471081736745","293.73586030204","mstmiso"
"48","104.92724840217","295.2216265541","295.32662867764","52538.339371818","0.22123154780873","56.868889493697","9.0139174474914","32.83348827387","2.0148213298799","106.21093675619","14.393165242243","4.433076782687","2.9297510770834","46.516393558839","34.6844760544","295.69868018275","mstmiso"
"49","105.74033000139","293.96380433074","293.46128184638","52571.34235974","0.5009859799737","58.044259483659","6.3056832566975","31.650824063915","-0.31329802908983","104.60537534487","13.745969197166","3.1257400618915","3.7432362134473","44.621279037137","35.371213106156","294.24710380121","mstmiso"
"50","106.28124018712","295.19513587225","295.05172339777","52602.20790322","-0.26031141251799","59.018066913967","9.0461648761057","31.052622887406","0.077548179773591","105.03181337618","15.893090025049","2.1399143947028","3.8511786711694","46.388701755387","36.653079296022","295.80634424734","mstmiso"
"51","104.18090482135","295.45702073489","293.4056677597","52632.489197583","1.7168866085206","59.393909415648","8.7619542261132","32.202452841722","0.01015442242369","104.49482707168","13.457021323607","3.596079052827","3.2863462261381","45.218437460617","37.490874473799","293.87986118217","mstmiso"
"52","104.35802951275","295.45155674815","294.26275873409","52663.683763102","0.24856135256933","58.911019996397","10.087843048734","32.669608919092","0.55531108248748","106.21855088173","13.266854406637","4.5200494363236","3.5478905091247","43.42516556912","36.845117013041","293.18535800306","mstmiso"
"53","102.64631922691","293.74292118782","294.26682568407","52697.34509857","2.2336810821403","59.827357049524","6.9254244460729","32.311834709775","-2.1310303729686","105.19041814087","15.161854991991","2.2685009285006","2.4769757696528","43.863175872639","36.615380667409","293.2656481424","mstmiso"
"54","105.36709778922","294.23591500465","293.15941020881","52730.232042096","0.35653164650919","59.658928878295","8.8806423074301","31.989128193756","0.14914331405409","105.39254725904","13.079389371923","2.5811175924681","3.5623579907334","45.188367909828","36.178292805694","293.01485358599","mstmiso"
"55","105.74163437799","295.38901943584","293.43741600615","52760.223520355","1.9937713981261","59.817359316987","8.0333848362074","31.313636502976","0.0090270540583528","105.92616090059","15.510573801266","6.7830767138596","2.6493075629839","46.243817695991","36.215045981242","293.97801676477","mstmiso"
"56","106.55381334986","295.65324847136","293.92937297745","52792.074184709","0.96854747529651","59.706235224467","7.7418734902161","31.783274058088","-2.2808940434067","104.83582918639","14.617227580087","3.0852984134664","2.4270262503187","45.841577180174","36.283142440288","293.68568325296","mstmiso"
"57","104.47068606341","293.63236730744","294.06172451734","52823.322841758","-0.54251259800865","57.488774625086","8.5792061589346","30.287083711804","0.55399898529567","106.1038445305","15.028186340354","4.6633584674064","3.3514343889103","45.405552646176","35.919406914061","294.03815211894","mstmiso"
"58","105.74309435854","295.27261209389","293.31471351739","52855.731984472","1.3407031148383","58.89153619587","7.0691250222701","31.088343415996","-0.42946198887829","105.97214105723","15.977222015308","2.5029641348568","2.5655513775872","44.560293921429","36.059896046756","293.25038627893","mstmiso"
"59","106.23027838609","295.25783815616","292.82538167325","52885.597800083","1.3927168528142","57.745000128496","6.8697843772684","30.465953872475","-1.3458353502836","104.29419828342","12.838618725323","3.39912881707","4.5105041991455","45.806239913986","37.910734739696","295.46636332792","mstmiso"
"60","104.30143958964","292.1497746879","294.88562440784","52916.712068815","2.5991257371768","58.464595584098","7.7599847852922","29.679982365475","-1.0057526809814","103.12006691282","15.811098577183","2.4258728286374","3.4917085444372","45.398199324381","35.371952846378","292.73066291367","mstmiso"
"0","105.94491141702","324.95397484941","291.05561056261","50827.922858019","48.15851956986","62.910838790818","6.4033133502578","527.11390208548","526.37171426505","104.63662396162","14.54169282517","99.821132385594","99.401691220633","21.238442303663","58.153364182697","309.61892662678","normal"
"1","106.06813841024","324.58206210469","291.06979977708","50828.862414099","48.914888094361","63.874064668669","7.0177339502201","529.07800641236","527.91251309552","105.69888219994","15.996227772455","99.655633156098","100.20503358229","23.462612943926","58.262031021478","307.82848344702","normal"
"2","105.03986312891","324.93013130951","292.72076250378","50829.186052445","48.817420297086","63.718589242454","4.773983889256","527.89758952974","528.27138385626","105.18075662542","16.290841380741","100.69314804365","99.883127095035","20.876924488791","60.188317431684","306.65857618141","normal"
"3","105.33264464264","323.68196036115","291.6785494574","50828.929514144","50.492662616131","62.565441314156","8.3815670574557","528.40703388973","530.71922587817","107.57277177157","14.998405768375","98.196662536178","99.816978788008","23.231760863914","58.56292807519","307.40793079558","normal"
"4","106.35851876378","324.73205512665","292.07412237899","50828.028181313","49.046580281247","60.325980942844","9.2924170403381","526.97989492152","528.57021456149","106.34364839269","16.143964274614","98.931104551527","101.00818870745","21.610657819661","57.88593920594","309.25142702474","normal"
"5","106.26954403223","324.30397127603","291.61995609127","50827.722893486","49.075660551725","61.897542665318","7.326722530164","527.81030049398","530.43278677322","103.74065341642","15.507362632504","99.324976907713","99.563467587192","21.781626854346","59.728099081773","308.74312600634","normal"
"6","106.25246580385","326.28439830089","290.69579747261","50825.641433795","49.241254350402","61.06953138106","5.7119165540046","528.31332498471","527.2607639656","105.55229416502","15.356933556911","101.52941897918","99.391399349016","22.163690172254","57.93993531147","307.75614737028","normal"
"7","105.53986412144","324.96865341762","291.96792291681","50825.064463859","48.211252093083","63.387953689814","7.1543684942045","527.92093060861","529.28562615604","105.09197646154","16.803400043345","100.8372981616","99.653482586087","22.112103791061","60.427108683393","306.23121111574","normal"
"8","106.36458790718","324.98340282009","290.70965162595","50827.157529193","50.502028010516","63.512429579326","5.0021817935053","529.44409413573","528.45464137884","104.99460297341","14.916768959317","100.0528156989","100.22386050969","21.099633379127","58.732858948209","309.20135125855","normal"
"9","105.93001858301","324.63581428121","291.17680166554","50826.308135149","49.483578078526","61.392348548223","6.5796939450413","528.54180906323","528.10841475671","104.69818171364","16.245416222613","98.053663822457","99.33109599239","21.059014121088","59.052684263968","308.37371414942","normal"
"10","106.97558042427","326.30152131923","292.60789145055","50825.672807444","51.233282990299","61.314741660912","6.0746654082411","527.23261884231","529.12835268717","104.42713624836","17.060148329197","99.062846014868","98.860512571907","22.340322749432","58.415088656958","309.33951749541","normal"
"11","104.29326771972","322.37558161224","292.22158043246","50826.656717288","49.947491466263","63.682357765732","5.9803742115953","527.91949678937","529.06346232073","105.19232821314","16.002486819153","99.725590547916","100.31048551049","20.699986364858","59.996597488334","308.7609244445","normal"
"12","107.20508938645","323.59390695507","292.057758363","50826.160398466","49.768381568324","62.256719541264","6.3716930434092","528.52149175909","529.18951140843","106.61370045368","14.364333775286","97.261122431308","98.257440567461","21.722110288003","58.083404454502","306.7098933188","normal"
"13","103.51666076866","324.71887109299","292.23702117311","50828.391092178","49.185923917317","63.636248713805","7.2305082429248","529.15949347536","528.21131080863","103.7182063931","17.463364702839","101.73453564882","97.948757895399","22.969193195253","58.006558762036","305.35790164208","normal"
"14","105.04930442095","326.69515380731","289.99559017902","50828.67418017","49.793445957811","62.802210873961","6.7170246830875","528.59896257614","527.03814898522","104.5883898145","16.630035791678","101.77087660968","99.821510397585","23.321353890213","59.559309520046","308.70884824749","normal"
"15","104.82418450874","323.14396028025","291.34855291795","50827.953198668","49.675100741893","62.731043657269","8.3924755764502","530.07984953788","528.24699702488","105.40155591199","14.80331732035","100.76728378845","98.940844546529","21.990820025282","59.512257694762","308.18096054209","normal"
"16","105.92326736274","324.72428953715","291.69283465297","50827.819171645","51.240831479447","62.341168445734","5.694699964454","527.75555354716","527.6115947355","104.92667463528","16.058978470953","99.16677692549","100.89383229676","22.576461027673","60.007206970088","308.60607291864","normal"
"17","106.77611855069","324.53035406259","291.13702197949","50829.586711318","48.331357577194","58.324663755297","7.6195792692895","529.72767632424","529.29982875558","105.73496939176","13.969418670788","99.438528502718","99.04800555155","23.019333541755","57.720550104513","308.68673339194","normal"
"18","104.3471417237","324.0121110526","292.50392901097","50831.831038035","49.232047318629","62.220126454834","5.9365561239388","528.37111377836","528.81659727267","106.62566103713","16.226010156929","100.73816958954","99.430584290231","21.526606804454","57.805007866787","310.04627549431","normal"
"19","105.62763558577","322.59857578726","290.29636674466","50831.993268136","50.436922773138","63.094055671368","6.2512113959808","528.08775563157","527.63378245173","104.41388838442","14.573766976884","101.08298565768","99.074799244834","23.004142630625","59.024249681418","307.09945083562","normal"
"20","105.93286568746","323.72620447292","290.16309666561","50833.706016301","51.952664810117","61.178849436159","8.3699238861676","529.74420868583","527.61221553704","104.17008006152","15.13105631053","98.843787435317","99.7138211891","23.165883611935","61.239113415686","309.22528218478","normal"
"21","105.3065423897","325.11116601932","292.2274255343","50832.904125195","49.727537448947","62.753773032377","6.1473333319384","529.94168133767","530.19704653509","106.13588325101","16.387869563846","99.697140793429","101.10939098218","21.815674645579","59.352511553045","308.5875554214","normal"
"22","106.9403823811","324.34657199775","291.60951195767","50836.670144954","50.746192318296","62.040965919514","7.1427525575911","527.24170912288","526.54248869876","104.23488906001","16.419840703466","98.90504219733","100.02912831684","22.411720447458","59.136925599774","308.60585844543","normal"
"23","104.67337312094","323.93374576654","290.81411568773","50834.989868761","50.115455611599","61.429695465948","5.8086048562454","529.1879871023","528.19692442842","106.6017090219","14.433688861549","99.92589079606","100.00375772252","23.309008209124","59.342726709443","308.99344006932","normal"
"24","106.78698066975","322.82822501728","290.85033536739","50835.288309347","49.444793210375","61.654547424426","5.6442834387276","528.7997316253","529.70002344289","105.05907426853","13.907155513364","100.00234568936","99.777241224319","22.142247427846","58.588383138631","307.22813325975","normal"
"25","105.77758223621","324.2464183599","291.1115745663","50836.779166035","48.71727682794","63.173609259488","6.3733270958863","527.74498067702","529.61644569957","103.43751414449","16.800009547093","100.94177652216","99.462498830106","20.995979617889","59.315527169816","307.2822971516","normal"
"26","105.41827018327","324.08127545863","292.93614989307","50837.014512442","49.574914026123","63.275980848925","6.985413598575","528.81477805812","528.88108173355","105.05374778056","17.864212780019","98.914054747337","98.726389335943","23.033943891652","60.102891989175","309.00662037901","normal"
"27","105.85928889432","324.85714128043","291.16718438323","50837.531179703","49.550002738274","63.839989217661","4.2468292697533","528.18586536276","529.3646911929","105.41624423591","14.580556693041","98.8412002073","100.98352653388","23.396898500453","59.380949016679","307.30231335478","normal"
"28","104.21485648378","324.45924045623","290.45462051929","50836.059353004","50.252914668248","61.7815758776","7.0854915125732","528.53778320117","528.32984056705","105.49748073011","15.882974459116","99.311606711869","99.644323984163","21.935924373557","58.707362509965","308.04930239112","normal"
"29","103.41543556598","324.13391541542","291.60159141318","50839.525199098","48.868731908865","63.465555961909","8.2552956890149","528.38274754602","529.13730792547","105.34018397355","14.17530264978","101.48637621136","100.92387791302","21.621065835345","58.954409509306","307.42411910964","normal"
"30","105.39705279328","325.91446697712","293.55166622214","50838.752125998","49.991024150814","62.52391984527","7.4063992174847","527.88472417835","528.04821518966","105.47821091122","17.712561577213","100.19661893583","101.72225890408","22.40363134912","59.355782988415","308.04198602275","normal"
"31","104.44188854344","324.99139615739","291.94322173468","50838.706476432","50.763136431862","64.085738639017","5.4944804876952","526.60773816073","528.27119185832","104.15803155525","15.202852844098","100.85341717722","99.997985837542","20.993909703785","60.295816996647","307.10374168792","normal"
"32","105.65185168319","325.05201660403","290.75809925027","50838.982360838","49.742078420926","63.52518842637","5.3074399311969","527.18351740551","528.80905667593","105.21337562079","14.770548849305","98.277363537856","100.46941720977","23.239544221696","59.997298315322","309.39121217918","normal"
"33","105.98065820882","322.82500087269","291.47418999215","50839.142195033","50.901279768033","61.708884313939","7.0402270108052","528.71204804228","525.87422153667","106.57583349655","15.957812712033","100.19485319418","99.723029247183","21.339769666896","58.413468296505","307.55804234055","normal"
"34","108.72547688094","324.26685313507","290.3731569795","50840.676232634","48.708024504951","63.68014445779","7.9089139032609","528.58599948317","527.55925479002","105.77685558758","15.199268646927","101.65797008956","98.244089540849","21.839560908813","56.434115810256","307.90837693139","normal"
"35","103.58438827403","323.03719341059","292.35451694363","50838.189095792","49.865810816074","63.423491483734","4.8433949445905","528.85661786925","529.57902554157","103.09370151693","15.279883714122","100.60183184659","99.078901097507","21.516552368162","58.285860137122","308.88051706423","normal"
"36","106.04688769061","322.88125003191","291.80561892693","50839.996060964","51.289967578803","62.167528307043","4.9192515504425","529.53135753809","528.18663910429","103.23553633846","15.968609794184","99.55474880226","99.505748150092","19.873335834429","61.459265174935","308.47208225878","normal"
"37","106.50556656197","324.58793928151","290.94733416672","50841.29898987","50.591586911272","62.093417000422","6.2900518619542","527.92586905712","527.00508653276","107.48538504951","12.837546350673","99.635337481359","100.19083271374","22.205998565205","58.59665788489","309.57631825797","normal"
"38","107.17553100907","325.60792347476","292.09117517359","50840.826072433","50.043970282815","62.192741058895","7.1066892165508","527.50176362803","529.82217642443","105.99017650027","17.925406336954","99.252094260979","99.618691166101","21.500297429069","59.248699487923","306.8499656523","normal"
"39","106.26682944862","324.37733454719","291.95621940352","50842.277094281","51.596104080971","61.978903019391","7.3256047139588","528.30511689092","527.57934419344","105.8209898152","16.721942149823","101.11920767844","100.88577982675","23.782768749871","58.096101523927","307.94537392132","normal"
"40","106.00389694855","323.26436338503","291.68077864821","50840.392406743","49.070707672409","63.767233147104","7.3886860903604","529.07647505847","529.25517561184","106.25437095494","16.17758965739","99.122385661308","99.589251244497","22.716384655201","57.953512188013","308.90242099849","normal"
"41","106.56509726724","324.85518225458","291.61850497261","50840.835511415","48.426965864938","61.425167053613","5.4804227223071","528.24064453284","528.62553280888","105.30000288035","15.103597912598","101.60363654396","101.33654977823","22.088656574808","59.444908583828","306.49681929398","normal"
"42","104.86545695194","324.35646959078","292.4407599131","50842.217677859","51.115739271704","61.905423615149","7.5714745714756","527.41782330003","525.8849236531","104.67581281279","16.426285196546","97.883486628937","99.861998538918","22.218589449765","59.55033047928","308.19349024682","normal"
"43","105.91635713931","325.05339109931","290.84075299701","50839.312693516","48.840107165019","62.140515209772","7.4584505456532","529.57003579936","528.64497692139","104.68306600691","15.183756109977","99.45888733497","101.46049225945","21.638844785546","56.768159315623","306.61985451258","normal"
"44","104.32522508253","324.23016496341","291.34007203085","50838.094204133","50.443349643199","63.566488128702","6.3610203985425","525.19940322275","528.03194536042","105.36236502176","16.159700506974","99.557890060999","101.80256618357","20.755331560454","57.501328940048","306.90919249903","normal"
"45","107.21815045132","325.07736276585","291.10163643388","50839.835064608","49.563615301844","62.430385233601","6.7367826257364","528.49438328525","526.95621267451","105.32191498585","14.990640794214","99.616463334148","100.68554255761","21.746801803124","57.124139429196","308.29215636668","normal"
"46","105.73094744233","324.51607007975","291.77902436203","50836.37868104","48.929058491768","61.954964344632","6.3296322336644","527.29667381786","529.21260056352","106.5842605441","16.193256825462","100.41111272478","99.221660413283","20.895374906507","58.31634798298","308.11168615009","normal"
"47","104.43113342857","324.78955543273","289.89027356521","50837.32732404","49.536180327734","63.089591665332","6.8899690678557","527.118858155","527.36362010509","104.53458671508","14.831920116671","100.05303655531","99.464483390889","20.762496824684","60.578987373455","309.23190835715","normal"
"48","107.03649170899","324.98821341602","291.09522608401","50837.05369334","48.409256621726","62.26017792706","6.7173056346764","526.26095207486","527.99907322121","105.59043283736","16.708730332099","99.99241367795","98.856377045792","21.650694654519","58.264466798823","305.73982146132","normal"
"49","105.87976444763","324.8973852038","291.1113558744","50836.173317084","48.541091581982","61.407483579997","7.2746230668124","526.2095597576","528.81441002286","107.3262358365","14.439621024939","100.41417124259","100.05278770325","20.631232195822","59.052985538167","306.73483204168","normal"
"50","106.37257813345","323.52820972629","291.50004438999","50833.135371311","49.812234888389","63.424512339669","8.355313070902","527.01178759268","527.31159085922","106.10622863158","14.576854003943","100.13029714574","99.406312019834","19.729234683866","57.336985701577","306.3566624592","normal"
"51","104.55837766943","324.69402478543","291.3160446491","50831.838541131","48.65188308367","61.014295380672","8.3014574594458","525.98004000117","527.77087997435","104.46375950378","14.825062504324","99.52549205748","99.381848126833","22.636249351395","57.360531237615","308.63802438897","normal"
"52","104.6868754528","323.1512995472","290.07030406065","50831.734178252","50.602705917557","61.706470098294","7.2579386959767","525.47215676301","528.91881373184","105.26447562344","15.476574484844","98.946018000023","100.88791534719","23.051197262612","60.314884320417","307.97404300578","normal"
"53","104.69196930648","322.93744205107","291.64828949942","50830.396295469","48.994286971648","61.579987426398","4.0801685569265","526.02814365578","529.9169928232","104.40474114834","16.057345705876","99.217725311039","100.13052910198","21.865613035436","58.544938936892","307.43520474169","normal"
"54","104.81052806079","323.89490654218","291.11956686923","50829.403528857","50.212967138848","62.853297595027","7.2551724165006","526.37577786085","529.00125725846","105.61319106262","16.164676343675","100.24275738465","98.617200228803","22.078812811024","58.587558689125","307.24695106174","normal"
"55","107.04707452364","324.2133324807","292.03581083169","50828.863527209","50.279317837872","62.798899743133","6.260334949581","528.15827607182","528.97724994068","104.43197912649","14.372025007693","99.382577332537","99.182951190778","21.635527912316","59.117796313628","308.85339630766","normal"
"56","106.19308633188","322.66757005446","292.92808850568","50825.595548153","50.408340405375","62.943279982668","7.3390808359404","526.12175746972","528.35769747463","105.36195469784","17.697334093421","99.81667131148","99.830579261715","24.504418313969","59.081441048876","308.54758861468","normal"
"57","105.94094960242","324.66195142706","291.60517282811","50824.782098984","51.366829514922","64.034605512611","5.1379628870245","526.0107776398","528.81677307588","105.40569745823","15.612825548101","101.61627623301","99.549118800176","22.685922134244","57.288356440693","307.09555334584","normal"
"58","105.7274732858","325.4094899128","291.01310032856","50824.714542463","49.399035731963","63.56587282787","7.8696905564443","524.35953438115","528.61626771067","105.5698766484","15.800749861025","99.544803924561","99.073882630848","21.558135708899","58.105650303703","309.1549614212","normal"
"59","107.53904256613","323.55826338715","291.65101642078","50821.843407917","49.602455820991","62.78615318461","6.8328679837916","527.22652468622","529.0314156543","104.57225375651","15.437587923333","101.14368147709","99.54624133457","21.088764091473","58.441111815175","306.32929991467","normal"
"60","104.97722420621","323.00730752482","291.55833902219","50819.070942385","50.257462582468","64.438416080501","6.821378566528","526.02069608376","528.20050523885","105.5407082294","15.269695148139","102.40315629493","98.331861914911","22.486552488134","57.501775424751","307.99356998358","normal"
"0","106.36019888785","323.52764106564","289.14492095998","50417.736298115","50.127315581283","63.306004288769","7.3595717654726","529.76174199208","527.22499264389","103.92754308509","16.205890304272","101.37033807959","100.31018955877","22.563025447478","55.968078517116","306.20626993649","sgtr"
"1","104.00777844953","325.05764441405","290.19872943524","50418.466449249","50.172125094502","62.819967033065","4.9429946540865","527.2099543352","528.08604337064","106.3825995897","15.664395774574","98.835703688311","101.54351787519","20.497786130001","58.995394459646","307.32413655563","sgtr"
"2","105.90571911967","324.37586712991","292.64399920983","50600.018119563","50.599964045103","62.50986447149","6.2131244024726","527.58902255982","536.14474469228","105.35433189962","14.355830139092","100.98755419367","99.3913620464","20.405398683403","58.785943313771","307.71000219518","sgtr"
"3","105.69409293582","324.27212126803","292.13474687914","50774.763240815","51.422937067185","59.547025516539","6.8201539693264","526.05857933861","542.56517475098","104.86661881604","15.488805015029","98.985196742776","99.401138579732","20.452329846164","58.420337870423","308.91273387178","sgtr"
"4","105.13811141463","325.95195645865","292.34277085683","50956.244464064","48.664632223055","62.002422006739","7.1169825141743","525.52633064894","545.17841631747","105.32086699065","15.711726273137","99.83722508489","99.430469256104","21.187361567738","57.608928196112","305.06178104192","sgtr"
"5","105.52660758711","326.081014075","292.3980287279","51134.860354442","49.298720298752","63.927294066942","4.6412087897261","524.94451382989","548.74335301944","106.55173977863","16.36815989566","99.440456485759","100.18168356148","22.047043242437","57.240799439438","308.20460744972","sgtr"
"6","106.04807761016","327.82341090557","291.34918781047","51312.548687068","47.714760673946","62.089715873175","7.6212743763075","527.12033048711","548.33522940015","105.39457504295","16.437649316028","100.61159141129","99.540863549637","19.972439398534","56.916550783743","307.62569415507","sgtr"
"7","105.40147770906","324.38476790535","290.88115340364","51486.748034141","48.518497886126","62.86621550723","7.5390534883426","526.74028659743","549.03336968541","105.74926159839","15.592073481463","99.364038492041","99.144474711398","20.36848820641","56.407855476236","308.02416642375","sgtr"
"8","104.5143530158","324.84222448088","292.81486718567","51663.027901854","49.854427734883","62.961920189317","7.7736659316628","526.76909745869","549.27574459017","103.05853269034","15.771040738457","99.046504037306","98.822563861124","20.864842634508","56.340609431032","308.41575836778","sgtr"
"9","104.83988765084","324.82983673462","290.44270772545","51841.17968112","50.70639215703","63.723332338772","7.9994065850646","527.94366841191","550.17954149495","104.57130775405","15.105866402255","99.777021052313","102.00287197789","19.869169436545","55.406910429535","307.78437206075","sgtr"
"10","104.43262385799","323.97740326379","290.98299370547","52015.553221213","51.230197847138","62.446662726292","7.6883074610457","530.47043961527","548.78290027348","106.53038420469","13.190093031551","100.58522725648","100.11164719293","20.978345360419","54.550286366467","307.59545722291","sgtr"
"11","105.81286875494","325.67047759158","290.40320472098","52191.267049133","49.293290165588","63.583972953209","7.1200998879628","528.8624995053","550.77581327158","104.8335523848","15.917937420012","97.358444781497","99.568064239953","20.704344594563","55.302885987245","307.58433473064","sgtr"
"12","104.76653697662","324.27956335475","291.46363427631","52365.747894222","50.674121632476","62.357850163152","6.7148393502851","530.58260190615","549.96877495013","105.19011170004","13.942797769491","99.29669902702","99.827129888877","20.805833556839","53.051213753037","308.77779577539","sgtr"
"13","105.37663785603","323.66963026958","291.82549499026","52540.968003098","49.889405904793","62.323157019186","7.1621317192054","530.67697236209","548.65937406571","103.74608616922","14.997167199958","99.552102670702","98.407000845678","20.867244601506","53.163171095569","309.07903863924","sgtr"
"14","104.45562228522","325.24991620746","292.56712496622","52718.869316607","51.428553163574","63.444213840996","7.4876466850382","530.34063949498","549.31782524963","104.04784021967","17.22616069116","99.894265360357","96.814154026398","21.127154797886","53.474947336046","307.90541271709","sgtr"
"15","104.38282738378","325.55703912657","291.18223292034","52892.500721702","50.231837751579","61.571190027957","8.8433809649769","532.02227608822","548.23016878403","105.06731320504","14.290328664199","97.83926514757","98.81863845471","18.678345710617","51.712442110377","308.8758257027","sgtr"
"16","103.73903757695","326.44319806952","290.88659171422","53071.842259114","51.000541804556","62.253924348789","6.1288907567033","532.9185587148","549.51306410189","106.21929373119","14.750917656071","99.832554265568","97.168623871169","20.548316164208","55.446061741564","308.62702554815","sgtr"
"17","105.74570534795","323.89305178155","292.88516380316","53246.38152489","50.518016144315","64.106018773548","5.9206360086278","531.62392193214","548.94805853888","105.13225972188","15.393431540402","98.652741486942","97.287258530841","19.786953232692","53.184022235033","308.97718565662","sgtr"
"18","104.45065463217","325.09189587653","291.80361079481","53423.377834158","48.91675749044","61.815093336157","8.1475486083742","535.63886135986","549.29822096758","106.15238223995","16.362035479165","97.512458782424","99.496547524229","19.080441043916","51.928024313895","308.2243315025","sgtr"
"19","106.62899215616","325.98369926545","291.33298631706","53601.870327257","49.76041576169","62.436171277819","7.164334351517","533.71089541536","548.06149502188","105.70726047016","15.386311120477","99.391549524447","98.272511760781","19.646212023444","51.163146630253","309.10069229209","sgtr"
"20","104.38368688555","324.5272558956","291.11966348827","53779.458390772","49.789621834964","62.787335291973","7.8661361523429","534.1688663522","547.81968009486","105.62384473471","15.462565855127","99.14726389092","100.10609466025","20.34977334957","50.678016775285","307.68171327653","sgtr"
"21","106.0488030939","323.41643561646","291.9814741947","53955.80465947","48.193503793012","64.302032083963","6.4817667629949","533.0521534386","549.46291380276","107.65884897822","13.621539388662","97.625389420161","98.156668873063","18.754196307045","50.702847616496","307.58223467061","sgtr"
"22","105.3452025174","324.07368626052","293.48875515219","54133.858601577","50.587032542596","63.910677412527","6.2425750518278","533.88963210075","548.69294006076","103.40702972022","15.584017263193","99.994445820813","100.39533152372","18.813518635371","49.59982921403","308.10912817023","sgtr"
"23","104.83898908543","324.62375597099","293.36024211738","54311.059658327","49.568088591327","62.86770444295","5.2126206066012","534.39426709133","548.53531479021","105.89351102417","15.135167248721","97.406626368899","98.685044318814","17.995159674873","46.627681027985","307.62461164597","sgtr"
"24","104.02351584067","325.88929471755","292.65451301076","54489.57802755","50.719669417887","62.482115530012","7.667542361217","534.7818234536","548.24613283834","105.77147097772","15.646281449443","99.554943973964","99.03840595287","15.218544678297","49.286867509177","309.99318752633","sgtr"
"25","106.51746953647","324.7826888662","291.0708005742","54664.833464342","50.108832897995","63.067775577219","4.9624588213914","537.25185371864","547.08608879504","105.0593398369","14.482020641127","100.14332148797","97.58618204718","16.274691833817","47.572010951604","307.97600033104","sgtr"
"26","105.33097073679","325.2510775031","292.50878534265","54844.930955663","49.801840777528","62.269668767933","7.726488181932","535.56085787536","547.90797192898","105.53017083356","16.778851049748","98.890280410687","99.714424008699","17.230178962952","47.882392243858","307.97176750782","sgtr"
"27","103.81360575331","325.05351336529","291.03531400227","55023.742822614","49.979077284236","62.979259400639","7.3044023026881","533.41730561368","547.6194544835","106.0450416864","15.786246757211","98.864473178728","97.825487009157","16.868253587652","47.20943546019","306.65062679687","sgtr"
"28","107.42986679538","323.17140287037","294.35337899691","55201.175583108","49.754236386759","62.792218583289","5.0714022952194","536.09749105855","548.2416565518","105.18130465204","14.785615768024","96.988496170273","99.808797899805","16.208604624343","47.417694044243","307.57823304633","sgtr"
"29","104.61373922359","326.27382710941","292.52375836081","55376.805915291","48.887265096822","64.345482226091","8.0796914506745","533.56547953815","548.5829095448","105.36722983717","14.706578033783","97.378045164651","99.311857887825","18.131869361438","46.070762822282","309.3981408886","sgtr"
"30","104.04344857964","325.41043883266","292.7508384092","55553.072741615","50.668920056408","62.912553385628","6.5839154071432","535.13360202226","548.7337836925","104.83383521589","13.298260931283","98.159774343311","98.897850622196","16.68999692125","45.927823141476","309.48686731466","sgtr"
"31","104.6071677933","324.04448499508","292.48906288957","55729.117774677","51.669162719598","64.112299703294","6.8265724792491","534.87596106496","546.90964023878","105.23787588068","14.689939076662","98.491871058523","98.794867058186","16.281533797228","46.084547524545","309.84442817644","sgtr"
"32","105.16588536173","323.59781202628","292.4903910251","55907.610121105","51.980687892789","63.892470482923","5.3763503756109","534.08824259679","549.066531523","105.71894188605","14.883084463569","97.501655816315","96.319473778422","16.093755753468","44.443192735839","309.38788837946","sgtr"
"33","105.58169480651","326.48420533","290.12271065301","56083.919864645","52.218739216797","63.9447149732","7.481917924284","534.79291753206","547.34919546617","105.7135123569","14.774552960894","99.066231124047","98.811078946452","15.352080392139","45.5450129194","308.20458584167","sgtr"
"34","104.08729213315","323.92878804273","293.56445861796","56259.226865301","52.214921898481","64.815241809656","7.7481196080384","534.67637046154","547.46511484918","105.88083936755","14.01177341668","98.58670990279","97.897746164175","14.288894270975","42.916393500305","306.7596212655","sgtr"
"35","104.6887869527","324.88934149565","291.71816397643","56433.598851581","51.812013472602","63.413323969919","7.3049469112841","533.17311037019","547.37906926702","105.86603865569","16.451014027366","99.255618384074","98.606448162795","15.660006040952","42.315052353148","308.50103006481","sgtr"
"36","105.34983843252","324.26254924083","292.59508101958","56610.002601784","51.799580605067","63.78326174575","6.7619754422255","531.97159134754","547.95866757338","104.88881449851","13.505750827118","97.931846934778","98.017245905659","17.033232330288","42.375591028078","308.6806011434","sgtr"
"37","105.1606498427","325.11019681007","291.77132425033","56783.474507956","52.684830322638","63.53222743315","5.513440661372","535.13725538832","547.7470116361","104.95087697264","15.259472222032","98.918426165137","99.10549032692","17.299870225775","42.181090397553","307.44524911504","sgtr"
"38","105.09342819684","326.36471791308","291.27197370985","56957.662012304","51.743878151173","63.504132164314","6.0531428180095","533.57964489819","549.29034120891","105.53276699529","15.252503555462","97.927951380045","99.749887387856","15.883805825747","40.302795989025","309.7282539324","sgtr"
"39","106.23860066009","324.62944999803","292.29422835476","57129.158583599","51.463020658727","63.130684855854","9.4033934890913","534.63342993734","547.57181004534","105.33634281356","14.587403387917","98.758020222439","98.907486034953","16.215137801403","40.95248700738","306.28622397742","sgtr"
"40","107.48496411033","325.33234121518","290.98580250377","57302.953300111","51.843290475594","62.965077335308","7.5946172683433","533.42709468667","546.99140428478","104.55045277004","16.793037206472","99.868751676506","97.020032947766","15.436280117051","40.598974602522","309.41767341428","sgtr"
"41","106.44154351727","324.97601477426","291.51848307839","57477.156925879","51.706610686719","63.819310739716","8.1395147607322","533.44774099081","548.30205049878","106.42283770791","16.366142407196","97.017397463612","97.619809895178","15.63485367853","40.051624542468","307.86192128259","sgtr"
"42","105.34352314262","324.77536162378","294.10059668317","57648.302873266","52.025927683529","64.692166742255","6.8429672835793","531.83628946846","547.21715988013","104.62693991362","14.706642347965","97.506280922366","99.115518382338","15.42092535215","42.211516584552","307.42054483279","sgtr"
"43","104.95398946886","325.4907135634","293.62637655198","57815.185779483","51.72767343324","62.206130475927","6.8220738662974","531.94428510285","548.1502481371","104.34908206406","14.768649489","100.21918762394","97.072676248469","15.681120101434","39.748991332527","308.33247265584","sgtr"
"44","105.64776481677","323.94305696315","290.5416424665","57986.205500682","51.606294621392","63.999454435882","6.4736559308681","532.18016451518","547.13276967237","105.1839527429","13.401382941578","97.794715798178","99.625369091413","13.958427195656","39.768319222708","307.66941498483","sgtr"
"45","105.27902922752","325.26682734236","290.07881198154","58152.324113972","52.476957886387","61.964697883325","7.8561209660663","530.23452436336","546.84069309038","105.42654588843","13.007318010788","98.202147622705","98.647243813435","13.110790176916","39.313679910209","306.64949325077","sgtr"
"46","104.38994162874","325.12891166913","292.45809885476","58322.051220925","50.56510443557","64.244813199882","8.7622512726981","528.09459961698","548.94838318278","106.97071618202","12.40454682742","98.235110655426","97.600700210817","14.775921285452","39.496720778097","307.88644427399","sgtr"
"47","105.67357893463","325.09313430431","291.29632133411","58490.484636873","53.062165352052","64.10217473385","6.7181899918484","530.45161486567","547.5157725431","104.54914270487","13.558069781514","98.862372024408","101.13395898289","13.344851713482","38.791710218233","307.90226135477","sgtr"
"48","105.69012503457","323.638319484","292.3994634487","58654.300485847","51.597132914002","64.205633013961","8.2660001865508","529.11966914061","543.89715273551","105.46013082183","14.395790315709","98.833610812848","97.554303603049","12.779121910484","37.368532116271","306.6451467843","sgtr"
"49","104.17012210701","325.74302813665","292.97077710991","58819.96507209","50.203668382085","63.799470866989","7.739259595697","529.65432198373","547.51972814247","104.29839193946","14.461012742094","98.555363078299","99.424292001301","13.972540083752","39.40336354788","308.60575097389","sgtr"
"50","104.64972737878","324.77332677511","292.62716103683","58983.080952506","52.258340548177","64.863414419106","6.0720843800705","529.66284076008","547.95153052609","103.61590220617","14.506199786529","97.207533066878","99.390897487703","14.568689552284","36.698573588474","307.02564682955","sgtr"
"51","104.38954816784","324.01545661376","294.82672665897","59146.535603015","50.843732137678","62.899595092715","6.3113795298981","528.42635360426","547.14857635049","104.44354057868","14.197457223334","100.05710201328","96.52891864621","13.546567623033","36.335263892478","309.71108251407","sgtr"
"52","103.82353474897","327.43949138258","293.10525074596","59310.237517198","51.417642191652","62.796856544247","5.7625595327241","527.87639572418","546.82058549914","105.17589160956","14.51078319705","98.864286191944","100.75536940785","13.798769965592","36.789573635616","308.0060608422","sgtr"
"53","104.29769117791","324.00621533188","290.44673910592","59469.19007018","52.973808216645","65.350865019629","7.3776541374949","526.92958169552","547.33256221651","104.19611891116","12.616857155789","99.163188561827","98.138759106956","12.494108295568","36.660115816704","307.61309841964","sgtr"
"54","104.93782593649","325.90665475366","292.11276205674","59627.508343566","53.932776794816","63.157006071615","8.6422909947714","525.24159286544","547.67701506365","105.35156061666","13.864084190747","98.336424913606","99.466550811785","12.367172714044","34.619408991201","307.95334651113","sgtr"
"55","102.94787919469","324.5772973826","291.97194456116","59789.056539357","51.742460964934","65.299590256188","7.5166615557369","524.85271505088","547.04148215221","104.97684560963","14.786631514851","98.222707440724","99.070493940992","13.303052291685","34.677451567603","307.87376037263","sgtr"
"56","106.87622874088","323.85289729047","293.29711616864","59945.89880921","52.489087014412","63.984273802691","7.52354551721","524.11764146584","546.13208539649","104.22980627929","13.677046089229","97.196109281863","98.533733636236","11.604184106656","33.862880802592","307.45442862721","sgtr"
"57","103.70951851875","324.89597864466","293.43233426688","60101.205573568","55.0086650095","62.399601964957","5.4283732803872","523.54139486223","548.34981559653","105.7253810244","12.539876152972","97.59448783657","100.51988717053","12.208192450737","34.238749770548","309.54587494827","sgtr"
"58","103.52714812834","324.42634385869","291.61663668842","60258.140923379","53.376789638658","64.189066222269","5.6934645143106","522.56473679944","547.99050102599","104.52137479997","15.858441122116","96.955723517442","97.740729264573","12.581577984854","34.261303928933","307.11285418131","sgtr"
